device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:15:00","2026-05-25 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.445,25.3,37.95,421,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:15:00","2026-05-25 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.445,25.9,37.95,421,15.6,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:15:00","2026-05-25 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.445,25.4,37.95,421,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:15:00","2026-05-25 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.445,25.8,37.95,421,15.4,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:30:00","2026-05-25 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.46,25.3,38.8,415,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:30:00","2026-05-25 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.46,25.3,38.8,415,15.6,15.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:30:00","2026-05-25 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.46,25.8,38.8,415,15.4,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:30:00","2026-05-25 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.46,25.85,38.8,415,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:45:00","2026-05-25 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.8,39.3,412,15.5,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:45:00","2026-05-25 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.7,39.3,412,15.4,15.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:45:00","2026-05-25 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.3,39.3,412,15.5,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 17:45:00","2026-05-25 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.3,39.3,412,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:00:00","2026-05-25 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.2,39.6,415,15.4,15.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:00:00","2026-05-25 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.3,39.6,415,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:00:00","2026-05-25 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.7,39.6,415,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:00:00","2026-05-25 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.7,39.6,415,15.5,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:15:00","2026-05-25 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.5,40.3,422,15.2,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:15:00","2026-05-25 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.1,40.3,422,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:15:00","2026-05-25 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.2,40.3,422,14.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:15:00","2026-05-25 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.42,25.6,40.3,422,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:30:00","2026-05-25 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.43,25,41.05,430,14.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:30:00","2026-05-25 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.43,25.5,41.05,430,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:30:00","2026-05-25 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.43,25.4,41.05,430,14.9,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:30:00","2026-05-25 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.43,25.05,41.05,430,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:45:00","2026-05-25 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.29,24.9,41.9,448,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:45:00","2026-05-25 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.29,24.9,41.9,448,14.4,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:45:00","2026-05-25 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.29,25.3,41.9,448,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 18:45:00","2026-05-25 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.29,25.2,41.9,448,14.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:00:00","2026-05-25 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.085,24.75,42.65,457,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:00:00","2026-05-25 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.085,25.15,42.65,457,14.7,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:00:00","2026-05-25 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.085,24.75,42.65,457,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:00:00","2026-05-25 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.085,25.1,42.65,457,14.5,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:15:00","2026-05-25 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,24.9,43.35,462,14.2,14.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:15:00","2026-05-25 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,24.6,43.35,462,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:15:00","2026-05-25 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,24.95,43.35,462,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:15:00","2026-05-25 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,24.6,43.35,462,13.9,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:30:00","2026-05-25 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.57,24.4,44,467,13.9,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:30:00","2026-05-25 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.57,24.7,44,467,14,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:30:00","2026-05-25 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.57,24.4,44,467,13.7,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:30:00","2026-05-25 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.57,24.7,44,467,14.2,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:45:00","2026-05-25 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.36,24.5,44.3,473,13.8,13.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:45:00","2026-05-25 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.36,24.3,44.3,473,13.4,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:45:00","2026-05-25 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.36,24.2,44.3,473,13.7,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 19:45:00","2026-05-25 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.36,24.55,44.3,473,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:00:00","2026-05-25 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.15,24.35,44.6,471,13.5,13.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:00:00","2026-05-25 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.15,24.35,44.6,471,13.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:00:00","2026-05-25 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.15,24.15,44.6,471,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:00:00","2026-05-25 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.15,24.1,44.6,471,13.6,13.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:15:00","2026-05-25 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24.2,44.8,480,13.6,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:15:00","2026-05-25 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24,44.8,480,13.2,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:15:00","2026-05-25 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24.2,44.8,480,13.4,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:15:00","2026-05-25 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,23.9,44.8,480,13.5,13.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:30:00","2026-05-25 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.91,24,45.1,486,13.2,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:30:00","2026-05-25 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.91,23.8,45.1,486,13.3,13.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:30:00","2026-05-25 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.91,24,45.1,486,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:30:00","2026-05-25 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.91,23.9,45.1,486,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:45:00","2026-05-25 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.74,23.85,45.3,499,13.3,13.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:45:00","2026-05-25 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.74,23.8,45.3,499,13.1,13.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:45:00","2026-05-25 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.74,23.6,45.3,499,13.2,13.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 20:45:00","2026-05-25 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.74,23.7,45.3,499,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:00:00","2026-05-25 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.63,23.7,45.5,502,12.9,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:00:00","2026-05-25 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.63,23.6,45.5,502,13.2,13.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:00:00","2026-05-25 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.63,23.4,45.5,502,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:00:00","2026-05-25 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.63,23.55,45.5,502,12.7,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:15:00","2026-05-25 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.52,23.5,45.6,503,12.8,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:15:00","2026-05-25 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.52,23.3,45.6,503,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:15:00","2026-05-25 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.52,23.4,45.6,503,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:15:00","2026-05-25 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.52,23.5,45.6,503,13,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:30:00","2026-05-25 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.375,23.3,45.75,513,12.7,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:30:00","2026-05-25 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.375,23.1,45.75,513,12.9,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:30:00","2026-05-25 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.375,23.25,45.75,513,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:30:00","2026-05-25 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.375,23.3,45.75,513,12.9,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:45:00","2026-05-25 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,23.15,45.95,520,12.6,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:45:00","2026-05-25 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,23.1,45.95,520,12.8,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:45:00","2026-05-25 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,22.9,45.95,520,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 21:45:00","2026-05-25 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,23.1,45.95,520,12.4,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:00:00","2026-05-25 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.06,22.9,46.1,531,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:00:00","2026-05-25 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.06,22.9,46.1,531,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:00:00","2026-05-25 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.06,22.8,46.1,531,12.5,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:00:00","2026-05-25 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.06,22.9,46.1,531,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:15:00","2026-05-25 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.915,22.8,46.2,530,12.3,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:15:00","2026-05-25 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.915,22.7,46.2,530,12.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:15:00","2026-05-25 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.915,22.6,46.2,530,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:15:00","2026-05-25 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.915,22.7,46.2,530,12.2,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:30:00","2026-05-25 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.75,22.45,46.3,531,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:30:00","2026-05-25 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.75,22.6,46.3,531,12.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:30:00","2026-05-25 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.75,22.6,46.3,531,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:30:00","2026-05-25 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.75,22.6,46.3,531,12.4,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:45:00","2026-05-25 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.62,22.3,46.4,525,12.2,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:45:00","2026-05-25 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.62,22.4,46.4,525,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:45:00","2026-05-25 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.62,22.5,46.4,525,12.1,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 22:45:00","2026-05-25 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.62,22.4,46.4,525,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:00:00","2026-05-25 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.3,46.5,529,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:00:00","2026-05-25 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.2,46.5,529,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:00:00","2026-05-25 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.1,46.5,529,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:00:00","2026-05-25 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.3,46.5,529,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:15:00","2026-05-25 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.27,22.1,46.7,538,11.9,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:15:00","2026-05-25 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.27,22.1,46.7,538,11.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:15:00","2026-05-25 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.27,22,46.7,538,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:15:00","2026-05-25 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.27,22,46.7,538,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:30:00","2026-05-25 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.095,22,46.9,542,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:30:00","2026-05-25 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.095,21.9,46.9,542,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:30:00","2026-05-25 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.095,22,46.9,542,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:30:00","2026-05-25 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.095,21.8,46.9,542,11.9,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:45:00","2026-05-26 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.98,21.6,46.9,549,11.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:45:00","2026-05-26 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.98,21.8,46.9,549,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:45:00","2026-05-26 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.98,21.7,46.9,549,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-25 23:45:00","2026-05-26 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.98,21.8,46.9,549,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:00:00","2026-05-26 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.815,21.65,47.1,558,11.7,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:00:00","2026-05-26 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.815,21.7,47.1,558,11.7,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:00:00","2026-05-26 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.815,21.5,47.1,558,11.7,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:00:00","2026-05-26 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.815,21.5,47.1,558,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:15:00","2026-05-26 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.72,21.4,47.1,562,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:15:00","2026-05-26 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.72,21.6,47.1,562,11.7,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:15:00","2026-05-26 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.72,21.4,47.1,562,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:15:00","2026-05-26 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.72,21.5,47.1,562,11.7,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:30:00","2026-05-26 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.59,21.5,47.3,567,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:30:00","2026-05-26 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.59,21.4,47.3,567,11.7,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:30:00","2026-05-26 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.59,21.2,47.3,567,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:30:00","2026-05-26 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.59,21.2,47.3,567,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:45:00","2026-05-26 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.475,21.3,47.3,571,11.6,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:45:00","2026-05-26 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.475,21.2,47.3,571,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:45:00","2026-05-26 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.475,21.1,47.3,571,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 00:45:00","2026-05-26 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.475,21.1,47.3,571,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:00:00","2026-05-26 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21.2,47.4,557,11.5,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:00:00","2026-05-26 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21,47.4,557,11.5,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:00:00","2026-05-26 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,20.9,47.4,557,11.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:00:00","2026-05-26 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,20.9,47.4,557,11.5,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:15:00","2026-05-26 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.225,20.9,47.5,561,11.4,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:15:00","2026-05-26 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.225,21,47.5,561,11.5,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:15:00","2026-05-26 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.225,20.8,47.5,561,11.5,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:15:00","2026-05-26 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.225,20.8,47.5,561,11.5,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:30:00","2026-05-26 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.085,20.6,47.6,559,11.4,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:30:00","2026-05-26 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.085,20.8,47.6,559,11.4,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:30:00","2026-05-26 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.085,20.9,47.6,559,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:30:00","2026-05-26 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.085,20.7,47.6,559,11.4,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:45:00","2026-05-26 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.93,20.4,47.7,560,11.4,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:45:00","2026-05-26 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.93,20.6,47.7,560,11.3,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:45:00","2026-05-26 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.93,20.5,47.7,560,11.4,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 01:45:00","2026-05-26 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.93,20.8,47.7,560,11.3,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:00:00","2026-05-26 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.81,20.45,47.6,558,11.2,11.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:00:00","2026-05-26 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.81,20.25,47.6,558,11.3,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:00:00","2026-05-26 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.81,20.6,47.6,558,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:00:00","2026-05-26 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.81,20.4,47.6,558,11.3,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:15:00","2026-05-26 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.635,20.2,47.7,558,11.2,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:15:00","2026-05-26 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.635,20.5,47.7,558,11.1,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:15:00","2026-05-26 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.635,20.1,47.7,558,11.2,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:15:00","2026-05-26 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.635,20.3,47.7,558,11.1,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:30:00","2026-05-26 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.52,20,47.7,561,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:30:00","2026-05-26 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.52,20.1,47.7,561,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:30:00","2026-05-26 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.52,20.15,47.7,561,11.1,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:30:00","2026-05-26 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.52,20.35,47.7,561,11.1,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:45:00","2026-05-26 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.38,20,47.8,561,11.1,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:45:00","2026-05-26 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.38,20.2,47.8,561,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:45:00","2026-05-26 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.38,20,47.8,561,11,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 02:45:00","2026-05-26 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.38,19.8,47.8,561,11.1,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:00:00","2026-05-26 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.24,19.9,47.85,564,11,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:00:00","2026-05-26 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.24,20.1,47.85,564,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:00:00","2026-05-26 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.24,19.65,47.85,564,11.1,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:00:00","2026-05-26 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.24,19.9,47.85,564,11.1,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:15:00","2026-05-26 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.135,19.7,47.9,575,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:15:00","2026-05-26 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.135,20,47.9,575,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:15:00","2026-05-26 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.135,19.5,47.9,575,11,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:15:00","2026-05-26 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.135,19.7,47.9,575,10.9,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:30:00","2026-05-26 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.99,19.6,48,580,10.9,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:30:00","2026-05-26 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.99,19.6,48,580,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:30:00","2026-05-26 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.99,19.9,48,580,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:30:00","2026-05-26 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.99,19.4,48,580,11,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:45:00","2026-05-26 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.93,19.5,48,573,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:45:00","2026-05-26 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.93,19.8,48,573,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:45:00","2026-05-26 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.93,19.3,48,573,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 03:45:00","2026-05-26 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.93,19.5,48,573,10.9,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:00:00","2026-05-26 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.83,19.5,48.2,570,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:00:00","2026-05-26 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.83,19.4,48.2,570,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:00:00","2026-05-26 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.83,19.7,48.2,570,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:00:00","2026-05-26 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.83,19.2,48.2,570,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:15:00","2026-05-26 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.72,19.6,48.5,565,11,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:15:00","2026-05-26 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.72,19.4,48.5,565,11.1,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:15:00","2026-05-26 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.72,19.1,48.5,565,10.9,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:15:00","2026-05-26 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.72,19.4,48.5,565,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:30:00","2026-05-26 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.1,48.8,561,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:30:00","2026-05-26 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.7,48.8,561,11.1,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:30:00","2026-05-26 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.4,48.8,561,11,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:30:00","2026-05-26 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.4,48.8,561,11.2,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:45:00","2026-05-26 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.63,19.5,49.3,561,11.4,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:45:00","2026-05-26 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.63,19.7,49.3,561,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:45:00","2026-05-26 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.63,19.4,49.3,561,11.2,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 04:45:00","2026-05-26 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.63,19.1,49.3,561,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:00:00","2026-05-26 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.595,19.6,49.95,559,11.4,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:00:00","2026-05-26 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.595,19.9,49.95,559,11.6,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:00:00","2026-05-26 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.595,19.2,49.95,559,11.4,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:00:00","2026-05-26 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.595,19.6,49.95,559,11.6,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:15:00","2026-05-26 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,20.3,50.5,555,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:15:00","2026-05-26 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.5,50.5,555,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:15:00","2026-05-26 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,20,50.5,555,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:15:00","2026-05-26 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.66,19.8,50.5,555,11.7,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:30:00","2026-05-26 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.73,20.6,51.25,541,12.4,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:30:00","2026-05-26 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.73,20.25,51.25,541,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:30:00","2026-05-26 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.73,19.8,51.25,541,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:30:00","2026-05-26 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.73,20.1,51.25,541,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:45:00","2026-05-26 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.8,21,52.1,531,13.1,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:45:00","2026-05-26 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.8,20.6,52.1,531,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:45:00","2026-05-26 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.8,20.6,52.1,531,12.5,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 05:45:00","2026-05-26 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,18.8,20.3,52.1,531,12.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:00:00","2026-05-26 06:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.76,21,53.05,512,13,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:00:00","2026-05-26 06:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.76,21.1,53.05,512,12.9,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:00:00","2026-05-26 06:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.76,20.8,53.05,512,12.9,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:00:00","2026-05-26 06:15:00",FIFTEEN_MINUTES,HEAT,0,18,18.76,21.45,53.05,512,13.5,13.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:15:00","2026-05-26 06:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.65,21.4,54.2,503,13.3,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:15:00","2026-05-26 06:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.65,21.8,54.2,503,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:15:00","2026-05-26 06:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.65,21.25,54.2,503,13.2,13.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:15:00","2026-05-26 06:30:00",FIFTEEN_MINUTES,HEAT,0,18,18.65,21.55,54.2,503,13.2,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:30:00","2026-05-26 06:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.805,21.85,54.35,486,13.6,13.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:30:00","2026-05-26 06:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.805,21.75,54.35,486,13.5,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:30:00","2026-05-26 06:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.805,22.15,54.35,486,13.4,13.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:30:00","2026-05-26 06:45:00",FIFTEEN_MINUTES,HEAT,0,18,18.805,22.25,54.35,486,14.2,14.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:45:00","2026-05-26 07:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.315,22.6,53.6,476,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:45:00","2026-05-26 07:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.315,22.25,53.6,476,13.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:45:00","2026-05-26 07:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.315,22.3,53.6,476,13.8,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 06:45:00","2026-05-26 07:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.315,22.6,53.6,476,13.7,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:00:00","2026-05-26 07:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.87,22.7,52.15,464,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:00:00","2026-05-26 07:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.87,22.6,52.15,464,14.1,14.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:00:00","2026-05-26 07:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.87,23.05,52.15,464,13.9,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:00:00","2026-05-26 07:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.87,22.9,52.15,464,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:15:00","2026-05-26 07:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.045,23.3,51.55,460,15,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:15:00","2026-05-26 07:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.045,23.1,51.55,460,14.3,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:15:00","2026-05-26 07:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.045,23,51.55,460,14.4,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:15:00","2026-05-26 07:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.045,23.4,51.55,460,14.1,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:30:00","2026-05-26 07:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.305,23.75,50.9,460,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:30:00","2026-05-26 07:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.305,23.45,50.9,460,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:30:00","2026-05-26 07:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.305,23.6,50.9,460,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:30:00","2026-05-26 07:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.305,23.4,50.9,460,14.7,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:45:00","2026-05-26 08:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.54,24,50.15,453,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:45:00","2026-05-26 08:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.54,23.85,50.15,453,15.6,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:45:00","2026-05-26 08:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.54,23.75,50.15,453,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 07:45:00","2026-05-26 08:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.54,23.8,50.15,453,14.7,14.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:00:00","2026-05-26 08:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.73,24.15,49.5,448,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:00:00","2026-05-26 08:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.73,24.35,49.5,448,14.7,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:00:00","2026-05-26 08:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.73,24.1,49.5,448,15.1,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:00:00","2026-05-26 08:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.73,24.1,49.5,448,15.9,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:15:00","2026-05-26 08:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.86,24.6,49.1,445,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:15:00","2026-05-26 08:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.86,24.3,49.1,445,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:15:00","2026-05-26 08:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.86,24.4,49.1,445,15.3,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:15:00","2026-05-26 08:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.86,24.4,49.1,445,15,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:30:00","2026-05-26 08:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.09,24.7,48.6,439,15.2,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:30:00","2026-05-26 08:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.09,24.9,48.6,439,15.1,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:30:00","2026-05-26 08:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.09,24.7,48.6,439,15.5,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:30:00","2026-05-26 08:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.09,24.5,48.6,439,16.3,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:45:00","2026-05-26 09:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.305,25.2,48.15,443,15.2,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:45:00","2026-05-26 09:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.305,25.05,48.15,443,15.4,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:45:00","2026-05-26 09:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.305,25,48.15,443,15.7,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 08:45:00","2026-05-26 09:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.305,24.8,48.15,443,16.5,16.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:00:00","2026-05-26 09:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.535,25.25,47.45,430,15.9,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:00:00","2026-05-26 09:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.535,25.2,47.45,430,15.5,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:00:00","2026-05-26 09:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.535,25.35,47.45,430,15.3,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:00:00","2026-05-26 09:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.535,24.85,47.45,430,16.5,16.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:15:00","2026-05-26 09:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.72,25,46.9,432,16.6,16.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:15:00","2026-05-26 09:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.72,25.45,46.9,432,15.4,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:15:00","2026-05-26 09:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.72,25.4,46.9,432,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:15:00","2026-05-26 09:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.72,25.4,46.9,432,15.9,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:30:00","2026-05-26 09:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.875,25.6,46,429,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:30:00","2026-05-26 09:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.875,25.7,46,429,15.6,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:30:00","2026-05-26 09:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.875,25.6,46,429,15.8,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:30:00","2026-05-26 09:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.875,25.2,46,429,16.9,16.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:45:00","2026-05-26 10:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.04,25.3,44.95,423,16.8,16.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:45:00","2026-05-26 10:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.04,25.7,44.95,423,16.1,16
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:45:00","2026-05-26 10:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.04,25.7,44.95,423,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 09:45:00","2026-05-26 10:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.04,25.7,44.95,423,15.6,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:00:00","2026-05-26 10:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,25.9,44.2,427,16.2,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:00:00","2026-05-26 10:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,25.8,44.2,427,15.7,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:00:00","2026-05-26 10:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,25.4,44.2,427,17,17
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:00:00","2026-05-26 10:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.2,25.9,44.2,427,15.9,15.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:15:00","2026-05-26 10:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.485,25.5,43.6,433,17.1,17.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:15:00","2026-05-26 10:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.485,26,43.6,433,16.3,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:15:00","2026-05-26 10:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.485,26,43.6,433,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:15:00","2026-05-26 10:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.485,25.85,43.6,433,15.7,15.6
