device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:30:00","2026-05-26 10:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.7,26.1,43.15,433,16.4,16.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:30:00","2026-05-26 10:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.7,25.5,43.15,433,17.2,17.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:30:00","2026-05-26 10:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.7,26,43.15,433,15.8,15.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:30:00","2026-05-26 10:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.7,26.1,43.15,433,16.1,16.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:45:00","2026-05-26 11:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.85,26.1,42.7,433,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:45:00","2026-05-26 11:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.85,25.9,42.7,433,15.8,15.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:45:00","2026-05-26 11:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.85,25.5,42.7,433,17.1,17
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 10:45:00","2026-05-26 11:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.85,26.2,42.7,433,16.4,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:00:00","2026-05-26 11:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.04,25.9,42.15,429,15.8,15.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:00:00","2026-05-26 11:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.04,26,42.15,429,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:00:00","2026-05-26 11:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.04,26.2,42.15,429,16.4,16.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:00:00","2026-05-26 11:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.04,25.5,42.15,429,16.9,17
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:15:00","2026-05-26 11:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.155,26.1,41.75,431,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:15:00","2026-05-26 11:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.155,25.5,41.75,431,16.9,17
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:15:00","2026-05-26 11:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.155,25.9,41.75,431,15.8,15.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:15:00","2026-05-26 11:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.155,26.2,41.75,431,16.4,16.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:30:00","2026-05-26 11:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.29,26.1,41.1,426,16.3,16.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:30:00","2026-05-26 11:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.29,26,41.1,426,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:30:00","2026-05-26 11:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.29,25.8,41.1,426,15.7,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:30:00","2026-05-26 11:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.29,25.5,41.1,426,16.8,16.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:45:00","2026-05-26 12:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.45,25.7,40.7,422,15.6,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:45:00","2026-05-26 12:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.45,25.5,40.7,422,16.7,16.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:45:00","2026-05-26 12:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.45,26,40.7,422,16.2,16.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 11:45:00","2026-05-26 12:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.45,26,40.7,422,15.9,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:00:00","2026-05-26 12:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.575,26,40.55,430,16.2,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:00:00","2026-05-26 12:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.575,25.4,40.55,430,16.7,16.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:00:00","2026-05-26 12:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.575,25.65,40.55,430,15.6,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:00:00","2026-05-26 12:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.575,26,40.55,430,15.9,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:15:00","2026-05-26 12:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.655,25.9,40.3,423,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:15:00","2026-05-26 12:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.655,25.6,40.3,423,15.5,15.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:15:00","2026-05-26 12:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.655,25.4,40.3,423,16.4,16.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:15:00","2026-05-26 12:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.655,25.9,40.3,423,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:30:00","2026-05-26 12:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.74,25.6,40,420,15.5,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:30:00","2026-05-26 12:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.74,26,40,420,16.1,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:30:00","2026-05-26 12:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.74,25.4,40,420,16.4,16.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:30:00","2026-05-26 12:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.74,25.9,40,420,15.8,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:45:00","2026-05-26 13:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,25.9,39.9,420,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:45:00","2026-05-26 13:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,25.6,39.9,420,15.4,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:45:00","2026-05-26 13:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,26,39.9,420,16.1,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 12:45:00","2026-05-26 13:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.795,25.4,39.9,420,16.4,16.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:00:00","2026-05-26 13:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.885,26,39.8,418,15.8,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:00:00","2026-05-26 13:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.885,25.5,39.8,418,16.4,16.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:00:00","2026-05-26 13:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.885,25.6,39.8,418,15.4,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:00:00","2026-05-26 13:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.885,26.1,39.8,418,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:15:00","2026-05-26 13:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.96,25.5,39.6,421,16.3,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:15:00","2026-05-26 13:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.96,26,39.6,421,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:15:00","2026-05-26 13:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.96,26.1,39.6,421,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:15:00","2026-05-26 13:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.96,25.6,39.6,421,15.4,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:30:00","2026-05-26 13:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.06,25.5,39.35,420,16.3,16.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:30:00","2026-05-26 13:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.06,26,39.35,420,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:30:00","2026-05-26 13:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.06,26.2,39.35,420,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:30:00","2026-05-26 13:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.06,25.6,39.35,420,15.4,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:45:00","2026-05-26 14:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.165,25.7,39.1,418,15.4,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:45:00","2026-05-26 14:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.165,26.2,39.1,418,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:45:00","2026-05-26 14:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.165,25.5,39.1,418,16.3,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 13:45:00","2026-05-26 14:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.165,26,39.1,418,15.8,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:00:00","2026-05-26 14:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.25,25.6,38.8,416,16.2,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:00:00","2026-05-26 14:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.25,26.1,38.8,416,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:00:00","2026-05-26 14:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.25,26.2,38.8,416,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:00:00","2026-05-26 14:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.25,25.7,38.8,416,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:15:00","2026-05-26 14:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.31,25.6,38.6,416,16.2,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:15:00","2026-05-26 14:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.31,26.1,38.6,416,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:15:00","2026-05-26 14:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.31,26.2,38.6,416,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:15:00","2026-05-26 14:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.31,25.7,38.6,416,15.4,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:30:00","2026-05-26 14:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.39,25.6,38.4,417,16.2,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:30:00","2026-05-26 14:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.39,25.7,38.4,417,15.4,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:30:00","2026-05-26 14:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.39,26.1,38.4,417,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:30:00","2026-05-26 14:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.39,26.3,38.4,417,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:45:00","2026-05-26 15:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,26.3,38.15,416,16.1,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:45:00","2026-05-26 15:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.7,38.15,416,16.3,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:45:00","2026-05-26 15:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,25.8,38.15,416,15.4,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 14:45:00","2026-05-26 15:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.44,26.2,38.15,416,15.8,15.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:00:00","2026-05-26 15:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.54,25.7,38,414,16.2,16.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:00:00","2026-05-26 15:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.54,25.8,38,414,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:00:00","2026-05-26 15:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.54,26.4,38,414,16.1,16
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:00:00","2026-05-26 15:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.54,26.2,38,414,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:15:00","2026-05-26 15:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.61,26.2,37.7,420,15.9,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:15:00","2026-05-26 15:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.61,26.4,37.7,420,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:15:00","2026-05-26 15:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.61,25.8,37.7,420,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:15:00","2026-05-26 15:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.61,25.7,37.7,420,16.2,16.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:30:00","2026-05-26 15:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.655,26.4,37.55,417,16.1,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:30:00","2026-05-26 15:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.655,25.8,37.55,417,16.2,16.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:30:00","2026-05-26 15:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.655,26.3,37.55,417,15.9,15.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:30:00","2026-05-26 15:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.655,25.8,37.55,417,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:45:00","2026-05-26 16:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.72,25.9,37.5,416,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:45:00","2026-05-26 16:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.72,25.8,37.5,416,16.1,16.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:45:00","2026-05-26 16:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.72,26.3,37.5,416,15.8,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 15:45:00","2026-05-26 16:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.72,26.4,37.5,416,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:00:00","2026-05-26 16:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.77,26.4,37.2,414,16,16
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:00:00","2026-05-26 16:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.77,26.3,37.2,414,15.8,15.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:00:00","2026-05-26 16:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.77,25.8,37.2,414,16.1,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:00:00","2026-05-26 16:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.77,25.9,37.2,414,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:15:00","2026-05-26 16:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.835,26.4,36.9,414,16,16
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:15:00","2026-05-26 16:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.835,26.3,36.9,414,15.8,15.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:15:00","2026-05-26 16:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.835,25.8,36.9,414,16.1,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:15:00","2026-05-26 16:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.835,25.9,36.9,414,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:30:00","2026-05-26 16:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,26.3,36.4,413,15.8,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:30:00","2026-05-26 16:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,25.8,36.4,413,16.1,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:30:00","2026-05-26 16:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,25.9,36.4,413,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:30:00","2026-05-26 16:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,26.4,36.4,413,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:45:00","2026-05-26 17:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,26.4,36.2,411,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:45:00","2026-05-26 17:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,25.8,36.2,411,16,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:45:00","2026-05-26 17:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,25.9,36.2,411,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 16:45:00","2026-05-26 17:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.89,26.3,36.2,411,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:00:00","2026-05-26 17:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,26.4,36,410,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:00:00","2026-05-26 17:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,25.85,36,410,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:00:00","2026-05-26 17:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,25.9,36,410,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:00:00","2026-05-26 17:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,26.3,36,410,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:15:00","2026-05-26 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,26.4,35.9,411,15.9,15.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:15:00","2026-05-26 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,25.9,35.9,411,15.3,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:15:00","2026-05-26 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,26.3,35.9,411,15.7,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:15:00","2026-05-26 17:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.94,25.8,35.9,411,15.9,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:30:00","2026-05-26 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.965,26.4,35.8,407,15.9,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:30:00","2026-05-26 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.965,25.85,35.8,407,15.2,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:30:00","2026-05-26 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.965,25.8,35.8,407,15.9,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:30:00","2026-05-26 17:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.965,26.3,35.8,407,15.7,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:45:00","2026-05-26 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,25.01,26.2,35.95,409,15.6,15.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:45:00","2026-05-26 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,25.01,25.8,35.95,409,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:45:00","2026-05-26 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,25.01,25.8,35.95,409,15.2,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 17:45:00","2026-05-26 18:00:00",FIFTEEN_MINUTES,HEAT,0,18,25.01,26.3,35.95,409,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:00:00","2026-05-26 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,25.03,25.75,36.65,414,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:00:00","2026-05-26 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,25.03,26.1,36.65,414,15.6,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:00:00","2026-05-26 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,25.03,25.7,36.65,414,15.6,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:00:00","2026-05-26 18:15:00",FIFTEEN_MINUTES,HEAT,0,18,25.03,26.2,36.65,414,15.7,15.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:15:00","2026-05-26 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,25.04,25.6,37.6,420,15.3,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:15:00","2026-05-26 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,25.04,25.6,37.6,420,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:15:00","2026-05-26 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,25.04,26,37.6,420,15.4,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:15:00","2026-05-26 18:30:00",FIFTEEN_MINUTES,HEAT,0,18,25.04,26.1,37.6,420,15.5,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:30:00","2026-05-26 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.735,25.5,38.8,429,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:30:00","2026-05-26 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.735,25.85,38.8,429,15.1,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:30:00","2026-05-26 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.735,25.9,38.8,429,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:30:00","2026-05-26 18:45:00",FIFTEEN_MINUTES,HEAT,0,18,24.735,25.5,38.8,429,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:45:00","2026-05-26 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.515,25.7,39.75,443,14.9,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:45:00","2026-05-26 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.515,25.4,39.75,443,14.7,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:45:00","2026-05-26 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.515,25.8,39.75,443,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 18:45:00","2026-05-26 19:00:00",FIFTEEN_MINUTES,HEAT,0,18,24.515,25.35,39.75,443,14.7,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:00:00","2026-05-26 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.32,25.6,40.55,452,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:00:00","2026-05-26 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.32,25.2,40.55,452,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:00:00","2026-05-26 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.32,25.25,40.55,452,14.4,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:00:00","2026-05-26 19:15:00",FIFTEEN_MINUTES,HEAT,0,18,24.32,25.5,40.55,452,14.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:15:00","2026-05-26 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.155,25.1,41,455,14.1,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:15:00","2026-05-26 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.155,25.4,41,455,14.5,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:15:00","2026-05-26 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.155,25.1,41,455,14.3,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:15:00","2026-05-26 19:30:00",FIFTEEN_MINUTES,HEAT,0,18,24.155,25.4,41,455,14.7,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:30:00","2026-05-26 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.99,24.9,41.5,463,14.2,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:30:00","2026-05-26 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.99,25.2,41.5,463,14.3,14.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:30:00","2026-05-26 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.99,24.9,41.5,463,13.9,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:30:00","2026-05-26 19:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.99,25.2,41.5,463,14.5,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:45:00","2026-05-26 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.84,25,41.9,465,14,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:45:00","2026-05-26 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.84,24.8,41.9,465,13.7,13.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:45:00","2026-05-26 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.84,24.7,41.9,465,14,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 19:45:00","2026-05-26 20:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.84,25.05,41.9,465,14.2,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:00:00","2026-05-26 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.675,24.55,42.2,473,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:00:00","2026-05-26 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.675,24.8,42.2,473,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:00:00","2026-05-26 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.675,24.8,42.2,473,13.8,13.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:00:00","2026-05-26 20:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.675,24.6,42.2,473,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:15:00","2026-05-26 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.52,24.45,42.4,478,13.3,13.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:15:00","2026-05-26 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.52,24.6,42.4,478,13.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:15:00","2026-05-26 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.52,24.6,42.4,478,13.6,13.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:15:00","2026-05-26 20:30:00",FIFTEEN_MINUTES,HEAT,0,18,23.52,24.4,42.4,478,13.6,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:30:00","2026-05-26 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.4,24.5,42.6,482,13.4,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:30:00","2026-05-26 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.4,24.5,42.6,482,13.6,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:30:00","2026-05-26 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.4,24.2,42.6,482,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:30:00","2026-05-26 20:45:00",FIFTEEN_MINUTES,HEAT,0,18,23.4,24.3,42.6,482,13.2,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:45:00","2026-05-26 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.26,24.1,42.8,488,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:45:00","2026-05-26 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.26,24.3,42.8,488,13.2,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:45:00","2026-05-26 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.26,24,42.8,488,13.3,13.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 20:45:00","2026-05-26 21:00:00",FIFTEEN_MINUTES,HEAT,0,18,23.26,24.3,42.8,488,13.4,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:00:00","2026-05-26 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,23.9,43.1,508,13.2,13.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:00:00","2026-05-26 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24.1,43.1,508,13.2,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:00:00","2026-05-26 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24,43.1,508,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:00:00","2026-05-26 21:15:00",FIFTEEN_MINUTES,HEAT,0,18,23.07,24.1,43.1,508,13.1,13.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:15:00","2026-05-26 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.9,23.9,43.3,507,12.8,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:15:00","2026-05-26 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.9,23.7,43.3,507,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:15:00","2026-05-26 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.9,23.9,43.3,507,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:15:00","2026-05-26 21:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.9,23.9,43.3,507,13.2,13.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:30:00","2026-05-26 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.755,23.8,43.45,515,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:30:00","2026-05-26 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.755,23.7,43.45,515,12.7,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:30:00","2026-05-26 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.755,23.8,43.45,515,12.8,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:30:00","2026-05-26 21:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.755,23.6,43.45,515,12.9,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:45:00","2026-05-26 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.62,23.6,43.65,519,12.7,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:45:00","2026-05-26 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.62,23.4,43.65,519,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:45:00","2026-05-26 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.62,23.6,43.65,519,12.9,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 21:45:00","2026-05-26 22:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.62,23.55,43.65,519,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:00:00","2026-05-26 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.525,23.4,43.8,527,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:00:00","2026-05-26 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.525,23.4,43.8,527,12.6,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:00:00","2026-05-26 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.525,23.4,43.8,527,12.7,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:00:00","2026-05-26 22:15:00",FIFTEEN_MINUTES,HEAT,0,18,22.525,23.3,43.8,527,12.7,12.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:15:00","2026-05-26 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.39,23.3,43.95,520,12.5,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:15:00","2026-05-26 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.39,23.3,43.95,520,12.4,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:15:00","2026-05-26 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.39,23.1,43.95,520,12.5,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:15:00","2026-05-26 22:30:00",FIFTEEN_MINUTES,HEAT,0,18,22.39,23.2,43.95,520,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:30:00","2026-05-26 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.23,22.95,44.1,519,12.5,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:30:00","2026-05-26 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.23,23.1,44.1,519,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:30:00","2026-05-26 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.23,23.1,44.1,519,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:30:00","2026-05-26 22:45:00",FIFTEEN_MINUTES,HEAT,0,18,22.23,23.1,44.1,519,12.3,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:45:00","2026-05-26 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.07,22.8,44.3,529,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:45:00","2026-05-26 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.07,22.9,44.3,529,12.6,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:45:00","2026-05-26 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.07,23,44.3,529,12.3,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 22:45:00","2026-05-26 23:00:00",FIFTEEN_MINUTES,HEAT,0,18,22.07,23,44.3,529,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:00:00","2026-05-26 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.94,22.7,44.4,532,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:00:00","2026-05-26 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.94,22.8,44.4,532,12.2,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:00:00","2026-05-26 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.94,22.85,44.4,532,12.3,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:00:00","2026-05-26 23:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.94,22.7,44.4,532,12.4,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:15:00","2026-05-26 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.78,22.7,44.6,534,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:15:00","2026-05-26 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.78,22.5,44.6,534,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:15:00","2026-05-26 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.78,22.7,44.6,534,12.2,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:15:00","2026-05-26 23:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.78,22.6,44.6,534,12.3,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:30:00","2026-05-26 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.665,22.55,44.7,527,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:30:00","2026-05-26 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.665,22.4,44.7,527,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:30:00","2026-05-26 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.665,22.5,44.7,527,12.1,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:30:00","2026-05-26 23:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.665,22.4,44.7,527,12.2,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:45:00","2026-05-27 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.4,44.9,531,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:45:00","2026-05-27 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.25,44.9,531,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:45:00","2026-05-27 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.4,44.9,531,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-26 23:45:00","2026-05-27 00:00:00",FIFTEEN_MINUTES,HEAT,0,18,21.49,22.3,44.9,531,12.2,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:00:00","2026-05-27 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.365,22.3,45,536,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:00:00","2026-05-27 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.365,22.1,45,536,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:00:00","2026-05-27 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.365,22.25,45,536,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:00:00","2026-05-27 00:15:00",FIFTEEN_MINUTES,HEAT,0,18,21.365,22.15,45,536,12.1,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:15:00","2026-05-27 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.28,22.2,45.1,535,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:15:00","2026-05-27 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.28,22,45.1,535,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:15:00","2026-05-27 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.28,22.1,45.1,535,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:15:00","2026-05-27 00:30:00",FIFTEEN_MINUTES,HEAT,0,18,21.28,22,45.1,535,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:30:00","2026-05-27 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.08,21.9,45.3,532,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:30:00","2026-05-27 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.08,21.9,45.3,532,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:30:00","2026-05-27 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.08,22.1,45.3,532,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:30:00","2026-05-27 00:45:00",FIFTEEN_MINUTES,HEAT,0,18,21.08,22,45.3,532,11.9,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:45:00","2026-05-27 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.97,21.75,45.5,532,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:45:00","2026-05-27 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.97,21.8,45.5,532,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:45:00","2026-05-27 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.97,21.9,45.5,532,11.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 00:45:00","2026-05-27 01:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.97,21.7,45.5,532,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:00:00","2026-05-27 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.855,21.8,45.7,528,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:00:00","2026-05-27 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.855,21.9,45.7,528,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:00:00","2026-05-27 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.855,21.7,45.7,528,12.1,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:00:00","2026-05-27 01:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.855,21.6,45.7,528,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:15:00","2026-05-27 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.8,21.6,45.95,531,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:15:00","2026-05-27 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.8,21.7,45.95,531,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:15:00","2026-05-27 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.8,21.8,45.95,531,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:15:00","2026-05-27 01:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.8,21.6,45.95,531,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:30:00","2026-05-27 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.71,21.7,46.3,539,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:30:00","2026-05-27 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.71,21.6,46.3,539,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:30:00","2026-05-27 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.71,21.45,46.3,539,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:30:00","2026-05-27 01:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.71,21.5,46.3,539,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:45:00","2026-05-27 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.58,21.4,46.6,541,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:45:00","2026-05-27 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.58,21.4,46.6,541,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:45:00","2026-05-27 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.58,21.6,46.6,541,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 01:45:00","2026-05-27 02:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.58,21.5,46.6,541,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:00:00","2026-05-27 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.53,21.5,46.9,533,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:00:00","2026-05-27 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.53,21.2,46.9,533,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:00:00","2026-05-27 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.53,21.4,46.9,533,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:00:00","2026-05-27 02:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.53,21.3,46.9,533,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:15:00","2026-05-27 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.45,21.4,47.05,529,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:15:00","2026-05-27 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.45,21.25,47.05,529,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:15:00","2026-05-27 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.45,21.15,47.05,529,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:15:00","2026-05-27 02:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.45,21.3,47.05,529,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:30:00","2026-05-27 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21.35,47.3,527,11.9,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:30:00","2026-05-27 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21,47.3,527,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:30:00","2026-05-27 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21.2,47.3,527,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:30:00","2026-05-27 02:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.36,21.2,47.3,527,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:45:00","2026-05-27 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.255,21.3,47.45,523,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:45:00","2026-05-27 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.255,21.1,47.45,523,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:45:00","2026-05-27 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.255,21.1,47.45,523,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 02:45:00","2026-05-27 03:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.255,20.9,47.45,523,11.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:00:00","2026-05-27 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.15,20.8,47.5,521,11.8,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:00:00","2026-05-27 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.15,21,47.5,521,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:00:00","2026-05-27 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.15,21,47.5,521,11.8,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:00:00","2026-05-27 03:15:00",FIFTEEN_MINUTES,HEAT,0,18,20.15,21.2,47.5,521,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:15:00","2026-05-27 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.05,20.7,47.7,521,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:15:00","2026-05-27 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.05,20.9,47.7,521,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:15:00","2026-05-27 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.05,21.1,47.7,521,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:15:00","2026-05-27 03:30:00",FIFTEEN_MINUTES,HEAT,0,18,20.05,20.9,47.7,521,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:30:00","2026-05-27 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.99,20.9,47.8,525,11.8,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:30:00","2026-05-27 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.99,21,47.8,525,11.8,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:30:00","2026-05-27 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.99,20.6,47.8,525,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:30:00","2026-05-27 03:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.99,20.8,47.8,525,11.9,12
