device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:45:00","2026-05-27 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.9,21,48,527,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:45:00","2026-05-27 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.9,20.8,48,527,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:45:00","2026-05-27 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.9,20.6,48,527,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 03:45:00","2026-05-27 04:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.9,20.8,48,527,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:00:00","2026-05-27 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.84,20.5,48.1,521,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:00:00","2026-05-27 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.84,20.7,48.1,521,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:00:00","2026-05-27 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.84,20.9,48.1,521,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:00:00","2026-05-27 04:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.84,20.7,48.1,521,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:15:00","2026-05-27 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.74,20.6,48.4,526,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:15:00","2026-05-27 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.74,20.8,48.4,526,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:15:00","2026-05-27 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.74,20.8,48.4,526,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:15:00","2026-05-27 04:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.74,21,48.4,526,12.1,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:30:00","2026-05-27 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.71,20.7,48.6,519,12.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:30:00","2026-05-27 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.71,21.1,48.6,519,12.5,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:30:00","2026-05-27 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.71,20.9,48.6,519,12.3,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:30:00","2026-05-27 04:45:00",FIFTEEN_MINUTES,HEAT,0,18,19.71,20.9,48.6,519,12.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:45:00","2026-05-27 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.77,21,48.6,508,12.7,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:45:00","2026-05-27 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.77,20.8,48.6,508,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:45:00","2026-05-27 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.77,21.2,48.6,508,12.7,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 04:45:00","2026-05-27 05:00:00",FIFTEEN_MINUTES,HEAT,0,18,19.77,21,48.6,508,12.5,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:00:00","2026-05-27 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.82,21.1,48.8,495,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:00:00","2026-05-27 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.82,20.9,48.8,495,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:00:00","2026-05-27 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.82,21.3,48.8,495,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:00:00","2026-05-27 05:15:00",FIFTEEN_MINUTES,HEAT,0,18,19.82,21.1,48.8,495,12.7,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:15:00","2026-05-27 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.98,21.2,49,490,12.8,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:15:00","2026-05-27 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.98,21.2,49,490,12.9,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:15:00","2026-05-27 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.98,21.4,49,490,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:15:00","2026-05-27 05:30:00",FIFTEEN_MINUTES,HEAT,0,18,19.98,21,49,490,12.8,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:30:00","2026-05-27 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.17,21.3,48.75,481,12.9,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:30:00","2026-05-27 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.17,21.4,48.75,481,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:30:00","2026-05-27 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.17,21.2,48.75,481,12.9,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:30:00","2026-05-27 05:45:00",FIFTEEN_MINUTES,HEAT,0,18,20.17,21.1,48.75,481,12.9,12.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:45:00","2026-05-27 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.34,21.2,48.65,476,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:45:00","2026-05-27 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.34,21.35,48.65,476,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:45:00","2026-05-27 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.34,21.5,48.65,476,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 05:45:00","2026-05-27 06:00:00",FIFTEEN_MINUTES,HEAT,0,18,20.34,21.4,48.65,476,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:00:00","2026-05-27 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,21.7,48.9,479,13.3,13.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:00:00","2026-05-27 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,21.7,48.9,479,13.3,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:00:00","2026-05-27 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,21.95,48.9,479,13.8,13.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:00:00","2026-05-27 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,21.65,48.9,479,13.4,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:15:00","2026-05-27 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,22.4,49.15,488,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:15:00","2026-05-27 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,22.25,49.15,488,13.7,13.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:15:00","2026-05-27 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,22.2,49.15,488,13.5,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:15:00","2026-05-27 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,22.2,49.15,488,13.7,13.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:30:00","2026-05-27 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.67,22.8,48.7,497,14,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:30:00","2026-05-27 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.67,22.75,48.7,497,14,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:30:00","2026-05-27 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.67,22.9,48.7,497,14.7,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:30:00","2026-05-27 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.67,22.8,48.7,497,13.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:45:00","2026-05-27 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.8,23.25,48.6,502,14.3,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:45:00","2026-05-27 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.8,23.3,48.6,502,14,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:45:00","2026-05-27 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.8,23.4,48.6,502,15,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 06:45:00","2026-05-27 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.8,23.25,48.6,502,14.3,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:00:00","2026-05-27 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,21.13,23.7,48.3,494,14.3,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:00:00","2026-05-27 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,21.13,23.7,48.3,494,14.6,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:00:00","2026-05-27 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,21.13,23.7,48.3,494,14.5,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:00:00","2026-05-27 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,21.13,23.75,48.3,494,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:15:00","2026-05-27 07:30:00",FIFTEEN_MINUTES,HEAT,0,24,21.31,24.1,48.1,495,14.7,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:15:00","2026-05-27 07:30:00",FIFTEEN_MINUTES,HEAT,0,24,21.31,24.2,48.1,495,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:15:00","2026-05-27 07:30:00",FIFTEEN_MINUTES,HEAT,0,24,21.31,24.15,48.1,495,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:15:00","2026-05-27 07:30:00",FIFTEEN_MINUTES,HEAT,0,24,21.31,24.15,48.1,495,15.6,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:30:00","2026-05-27 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.51,24.5,48.1,498,14.7,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:30:00","2026-05-27 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.51,24.4,48.1,498,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:30:00","2026-05-27 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.51,24.4,48.1,498,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:30:00","2026-05-27 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.51,24.4,48.1,498,15.8,15.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:45:00","2026-05-27 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.7,24.9,48.1,512,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:45:00","2026-05-27 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.68,24.8,48.1,511,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:45:00","2026-05-27 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.68,24.7,48.1,511,16,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 07:45:00","2026-05-27 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.68,24.8,48.1,511,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:00:00","2026-05-27 08:15:00",FIFTEEN_MINUTES,COOL,0,20,22.105,25.2,47.55,530,15,23.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:00:00","2026-05-27 08:15:00",FIFTEEN_MINUTES,COOL,0,20,22.105,25.05,47.55,530,15.3,22.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:00:00","2026-05-27 08:15:00",FIFTEEN_MINUTES,COOL,0,20,22.105,24.95,47.55,530,16,23.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:00:00","2026-05-27 08:15:00",FIFTEEN_MINUTES,COOL,0,20,22.105,24.9,47.55,530,15.1,22.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:15:00","2026-05-27 08:30:00",FIFTEEN_MINUTES,COOL,0,20,21.97,24.2,46.4,542,12.5,23.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:15:00","2026-05-27 08:30:00",FIFTEEN_MINUTES,COOL,0,20,21.97,24.5,46.4,542,13.6,23
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:15:00","2026-05-27 08:30:00",FIFTEEN_MINUTES,COOL,0,20,21.97,23.7,46.4,542,12.9,22.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:15:00","2026-05-27 08:30:00",FIFTEEN_MINUTES,COOL,0,20,21.97,24.5,46.4,542,13,22.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:30:00","2026-05-27 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.225,24.2,48.45,543,13.7,16.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:30:00","2026-05-27 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.225,24.15,48.45,543,13.9,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:30:00","2026-05-27 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.225,23.75,48.45,543,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:30:00","2026-05-27 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.225,24.3,48.45,543,13.2,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:45:00","2026-05-27 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,25.2,46.9,540,13.4,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:45:00","2026-05-27 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,24.85,46.9,540,13.9,16.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:45:00","2026-05-27 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,25,46.9,540,14.7,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 08:45:00","2026-05-27 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,24.9,46.9,540,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:00:00","2026-05-27 09:15:00",FIFTEEN_MINUTES,COOL,0,20,22.26,25,45.85,540,14,23
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:00:00","2026-05-27 09:15:00",FIFTEEN_MINUTES,COOL,0,20,22.26,25,45.85,540,14.9,22.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:00:00","2026-05-27 09:15:00",FIFTEEN_MINUTES,COOL,0,20,22.26,25.2,45.85,540,14.8,23.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:00:00","2026-05-27 09:15:00",FIFTEEN_MINUTES,COOL,0,20,22.26,25.25,45.85,540,13.4,22.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:15:00","2026-05-27 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.07,24.25,44.35,545,12,23.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:15:00","2026-05-27 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.07,23.6,44.35,545,12.2,23.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:15:00","2026-05-27 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.07,24.4,44.35,545,14,23.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:15:00","2026-05-27 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.07,24.55,44.35,545,12.5,22.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:30:00","2026-05-27 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.12,24.4,47.6,586,16.2,16.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:30:00","2026-05-27 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.12,24,47.6,586,14.8,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:30:00","2026-05-27 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.12,24.6,47.6,586,12.9,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:30:00","2026-05-27 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.12,24.3,47.6,586,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:45:00","2026-05-27 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.92,25.2,46.15,594,14.7,23.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:45:00","2026-05-27 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.92,25.1,46.15,594,16.3,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:45:00","2026-05-27 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.92,25.35,46.15,594,13.1,22.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 09:45:00","2026-05-27 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.92,25.2,46.15,594,15.2,23.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:00:00","2026-05-27 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.505,24.65,44.7,610,8.3,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:00:00","2026-05-27 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.505,25.2,44.7,610,8,22.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:00:00","2026-05-27 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.505,25.05,44.7,610,8.6,23.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:00:00","2026-05-27 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.505,25.05,44.7,610,8.3,23.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:15:00","2026-05-27 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.145,23.25,44.05,623,11.8,23.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:15:00","2026-05-27 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.145,24.05,44.05,623,13.5,23.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:15:00","2026-05-27 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.145,24,44.05,623,11.5,23.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:15:00","2026-05-27 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.145,24.1,44.05,623,12.3,22.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:30:00","2026-05-27 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.68,24.35,46.9,620,13.2,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:30:00","2026-05-27 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.68,24.2,46.9,620,14.1,16.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:30:00","2026-05-27 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.68,23.85,46.9,620,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:30:00","2026-05-27 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.68,24.25,46.9,620,11.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:45:00","2026-05-27 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,22.025,24.5,46.2,609,14.1,23
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:45:00","2026-05-27 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,22.025,24.55,46.2,609,14.2,22.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:45:00","2026-05-27 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,22.025,24.7,46.2,609,12.2,22.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 10:45:00","2026-05-27 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,22.025,24.6,46.2,609,13.2,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:00:00","2026-05-27 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.48,24.8,45.2,617,12.8,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:00:00","2026-05-27 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.48,24.7,45.2,617,12.2,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:00:00","2026-05-27 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.48,24.6,45.2,617,12.9,16.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:00:00","2026-05-27 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.48,24.7,45.2,617,11.8,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:15:00","2026-05-27 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.85,24.8,44,549,13.2,16.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:15:00","2026-05-27 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.85,25.2,44,549,12.6,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:15:00","2026-05-27 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.85,25,44,549,13,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:15:00","2026-05-27 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.85,25.1,44,549,12.2,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:30:00","2026-05-27 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.92,25.3,43.4,491,13.1,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:30:00","2026-05-27 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.92,25.3,43.4,491,12.7,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:30:00","2026-05-27 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.92,25.2,43.4,491,13.2,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:30:00","2026-05-27 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.92,24.9,43.4,491,13.6,16.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:45:00","2026-05-27 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.01,25.4,43,464,13.6,23
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:45:00","2026-05-27 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.01,25.25,43,464,13.4,22.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:45:00","2026-05-27 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.01,25.4,43,464,13.3,23.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 11:45:00","2026-05-27 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.01,25.05,43,464,14.1,23
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:00:00","2026-05-27 12:15:00",FIFTEEN_MINUTES,COOL,0,20,23.07,25.1,42.65,453,8.3,23.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:00:00","2026-05-27 12:15:00",FIFTEEN_MINUTES,COOL,0,20,23.07,24.5,42.65,453,8.3,23.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:00:00","2026-05-27 12:15:00",FIFTEEN_MINUTES,COOL,0,20,23.07,24.85,42.65,453,8.6,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:00:00","2026-05-27 12:15:00",FIFTEEN_MINUTES,COOL,0,20,23.07,24.95,42.65,453,8.2,23.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:15:00","2026-05-27 12:30:00",FIFTEEN_MINUTES,COOL,0,20,22.475,24,43.55,442,12.6,23.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:15:00","2026-05-27 12:30:00",FIFTEEN_MINUTES,COOL,0,15,22.475,23.35,43.55,442,12.9,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:15:00","2026-05-27 12:30:00",FIFTEEN_MINUTES,COOL,0,15,22.475,24.1,43.55,442,13.2,22.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:15:00","2026-05-27 12:30:00",FIFTEEN_MINUTES,COOL,0,15,22.475,24.1,43.55,442,14,23.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:30:00","2026-05-27 12:45:00",FIFTEEN_MINUTES,COOL,0,20,21.96,22.6,43.35,440,11.9,23.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:30:00","2026-05-27 12:45:00",FIFTEEN_MINUTES,COOL,0,20,21.96,23.55,43.35,440,12.9,22.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:30:00","2026-05-27 12:45:00",FIFTEEN_MINUTES,COOL,0,20,21.96,23.65,43.35,440,13.9,23.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:30:00","2026-05-27 12:45:00",FIFTEEN_MINUTES,COOL,0,20,21.96,23.45,43.35,440,11.3,23.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:45:00","2026-05-27 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,23.6,44.5,432,14,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:45:00","2026-05-27 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,23.55,44.5,432,14.4,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:45:00","2026-05-27 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,23.3,44.5,432,12,14.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 12:45:00","2026-05-27 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,23.65,44.5,432,11.5,14.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:00:00","2026-05-27 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.845,24.3,43.95,439,11.9,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:00:00","2026-05-27 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.845,24.1,43.95,439,14.5,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:00:00","2026-05-27 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.845,24.25,43.95,439,12.4,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:00:00","2026-05-27 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.845,24.1,43.95,439,14.1,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:15:00","2026-05-27 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.095,24.15,43.6,460,8.7,23
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:15:00","2026-05-27 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.095,23.8,43.6,460,8.4,22.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:15:00","2026-05-27 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.095,24.35,43.6,460,8.1,22.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:15:00","2026-05-27 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.095,24.1,43.6,460,8.2,22
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:30:00","2026-05-27 13:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.72,23.6,44.4,457,13.5,23.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:30:00","2026-05-27 13:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.72,23,44.4,457,11.8,22.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:30:00","2026-05-27 13:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.72,23.6,44.4,457,11.4,22.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:30:00","2026-05-27 13:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.72,23.6,44.4,457,14.3,22.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:45:00","2026-05-27 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.785,24.2,44.1,455,11.8,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:45:00","2026-05-27 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.785,24.1,44.1,455,12.2,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:45:00","2026-05-27 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.785,24,44.1,455,14.4,14.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 13:45:00","2026-05-27 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.785,23.95,44.1,455,13.7,16.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:00:00","2026-05-27 14:15:00",FIFTEEN_MINUTES,COOL,0,20,22.33,24.5,42.9,460,11.9,22.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:00:00","2026-05-27 14:15:00",FIFTEEN_MINUTES,COOL,0,20,22.33,24.2,42.9,460,13.7,23
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:00:00","2026-05-27 14:15:00",FIFTEEN_MINUTES,COOL,0,20,22.33,24.35,42.9,460,12.3,23
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:00:00","2026-05-27 14:15:00",FIFTEEN_MINUTES,COOL,0,20,22.33,24.2,42.9,460,14.5,22.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:15:00","2026-05-27 14:30:00",FIFTEEN_MINUTES,COOL,0,20,22.29,23.55,41.55,445,7.4,23.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:15:00","2026-05-27 14:30:00",FIFTEEN_MINUTES,COOL,0,20,22.29,23.45,41.55,445,10.2,23
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:15:00","2026-05-27 14:30:00",FIFTEEN_MINUTES,COOL,0,20,22.29,23.45,41.55,445,7.2,22.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:15:00","2026-05-27 14:30:00",FIFTEEN_MINUTES,COOL,0,20,22.29,22.75,41.55,445,7.8,23.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:30:00","2026-05-27 14:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,23,41.1,433,14.2,23.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:30:00","2026-05-27 14:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,22.8,41.1,433,12,22.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:30:00","2026-05-27 14:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,22.9,41.1,433,11.1,22.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:30:00","2026-05-27 14:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,22.1,41.1,433,13.5,22.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:45:00","2026-05-27 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.675,23.35,41.4,429,12.3,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:45:00","2026-05-27 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.675,23.55,41.4,429,11.4,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:45:00","2026-05-27 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.675,23.45,41.4,429,14.3,16.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 14:45:00","2026-05-27 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.675,23.35,41.4,429,13.7,13.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:00:00","2026-05-27 15:15:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.7,40.55,434,14.3,24
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:00:00","2026-05-27 15:15:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.6,40.55,434,12.3,21.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:00:00","2026-05-27 15:15:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.9,40.55,434,11.5,22.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:00:00","2026-05-27 15:15:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.7,40.55,434,13.8,22.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:15:00","2026-05-27 15:30:00",FIFTEEN_MINUTES,COOL,0,20,22.075,22.2,40.25,430,11.4,22.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:15:00","2026-05-27 15:30:00",FIFTEEN_MINUTES,COOL,0,20,22.075,22.9,40.25,430,11.9,21.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:15:00","2026-05-27 15:30:00",FIFTEEN_MINUTES,COOL,0,20,22.075,23,40.25,430,13.6,22.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:15:00","2026-05-27 15:30:00",FIFTEEN_MINUTES,COOL,0,20,22.075,22.95,40.25,430,11.2,22.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:30:00","2026-05-27 15:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.64,23,40.5,420,11.1,14.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:30:00","2026-05-27 15:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.64,23,40.5,420,13.8,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:30:00","2026-05-27 15:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.64,22.7,40.5,420,11.3,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:30:00","2026-05-27 15:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.64,22.8,40.5,420,12.1,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:45:00","2026-05-27 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.5,40.05,420,13.9,15.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:45:00","2026-05-27 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.4,40.05,420,12.3,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:45:00","2026-05-27 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.55,40.05,420,11.8,14.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 15:45:00","2026-05-27 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.7,40.05,420,11.5,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:00:00","2026-05-27 16:15:00",FIFTEEN_MINUTES,COOL,0,20,22.225,23.6,39.15,414,14,23.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:00:00","2026-05-27 16:15:00",FIFTEEN_MINUTES,COOL,0,20,22.225,23.6,39.15,414,12.3,21.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:00:00","2026-05-27 16:15:00",FIFTEEN_MINUTES,COOL,0,20,22.225,23.75,39.15,414,11.9,22.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:00:00","2026-05-27 16:15:00",FIFTEEN_MINUTES,COOL,0,20,22.225,23.9,39.15,414,11.7,22.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:15:00","2026-05-27 16:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,23.05,38.9,416,13.9,21.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:15:00","2026-05-27 16:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,23.2,38.9,416,11.3,21.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:15:00","2026-05-27 16:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,22.7,38.9,416,11.5,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:15:00","2026-05-27 16:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.95,23.15,38.9,416,13.1,22.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:30:00","2026-05-27 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.025,23.7,38.85,413,11.4,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:30:00","2026-05-27 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.025,23.5,38.85,413,13,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:30:00","2026-05-27 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.025,23.4,38.85,413,14.1,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:30:00","2026-05-27 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.025,23.6,38.85,413,11.7,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:45:00","2026-05-27 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.265,23.65,38.5,408,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:45:00","2026-05-27 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.265,23.9,38.5,408,12.2,14.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:45:00","2026-05-27 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.265,23.7,38.5,408,13.3,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 16:45:00","2026-05-27 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.265,24,38.5,408,11.9,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:00:00","2026-05-27 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.36,23.9,38.1,403,13.6,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:00:00","2026-05-27 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.36,24.15,38.1,403,12.5,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:00:00","2026-05-27 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.36,24.1,38.1,403,12.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:00:00","2026-05-27 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.36,23.8,38.1,403,14.1,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:15:00","2026-05-27 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,24.3,37.7,405,13.3,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:15:00","2026-05-27 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,24,37.7,405,14.1,15.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:15:00","2026-05-27 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,23.9,37.7,405,14.2,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:15:00","2026-05-27 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,24.2,37.7,405,13.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:30:00","2026-05-27 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24,37.1,409,14.5,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:30:00","2026-05-27 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.3,37.1,409,14.6,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:30:00","2026-05-27 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24,37.1,409,14.2,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:30:00","2026-05-27 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.4,37.1,409,14.2,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:45:00","2026-05-27 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.7,24.1,36.9,411,14.8,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:45:00","2026-05-27 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.7,24.4,36.9,411,14.5,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:45:00","2026-05-27 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.7,24.1,36.9,411,14.2,14.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 17:45:00","2026-05-27 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.7,24.4,36.9,411,14.7,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:00:00","2026-05-27 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.65,24.1,37.1,412,14.2,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:00:00","2026-05-27 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.65,24.5,37.1,412,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:00:00","2026-05-27 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.65,24.1,37.1,412,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:00:00","2026-05-27 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.65,24.4,37.1,412,14.8,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:15:00","2026-05-27 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.59,24.5,37.55,417,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:15:00","2026-05-27 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.59,24.5,37.55,417,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:15:00","2026-05-27 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.59,24.1,37.55,417,14.2,14.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:15:00","2026-05-27 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.59,24.2,37.55,417,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:30:00","2026-05-27 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24.5,38.2,417,14.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:30:00","2026-05-27 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24.2,38.2,417,14.2,14.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:30:00","2026-05-27 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24.2,38.2,417,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:30:00","2026-05-27 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24.5,38.2,417,14.7,14.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:45:00","2026-05-27 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.2,38.6,414,14.9,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:45:00","2026-05-27 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.5,38.6,414,14.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:45:00","2026-05-27 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.2,38.6,414,14.2,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 18:45:00","2026-05-27 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.5,38.6,414,14.7,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:00:00","2026-05-27 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.71,24.5,39,418,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:00:00","2026-05-27 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.71,24.2,39,418,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:00:00","2026-05-27 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.71,24.2,39,418,14.2,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:00:00","2026-05-27 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.71,24.5,39,418,14.7,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:15:00","2026-05-27 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.745,24.2,39.35,418,14.2,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:15:00","2026-05-27 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.745,24.2,39.35,418,14.9,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:15:00","2026-05-27 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.745,24.5,39.35,418,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:15:00","2026-05-27 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.745,24.5,39.35,418,14.7,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:30:00","2026-05-27 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.77,24.5,39.9,416,14.6,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:30:00","2026-05-27 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.77,24.4,39.9,416,14.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:30:00","2026-05-27 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.77,24.2,39.9,416,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:30:00","2026-05-27 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.77,24.2,39.9,416,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:45:00","2026-05-27 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.75,24.4,40.6,413,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:45:00","2026-05-27 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.75,24.4,40.6,413,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:45:00","2026-05-27 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.75,24.2,40.6,413,14.7,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 19:45:00","2026-05-27 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.75,24.2,40.6,413,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:00:00","2026-05-27 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.79,24.1,41.2,414,14.6,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:00:00","2026-05-27 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.79,24.1,41.2,414,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:00:00","2026-05-27 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.79,24.4,41.2,414,14.5,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:00:00","2026-05-27 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.79,24.4,41.2,414,14.7,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:15:00","2026-05-27 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.8,24.3,41.85,421,14.7,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:15:00","2026-05-27 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.8,24.3,41.85,421,14.4,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:15:00","2026-05-27 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.8,24,41.85,421,14,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:15:00","2026-05-27 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.8,24.1,41.85,421,14.4,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:30:00","2026-05-27 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.2,42.45,419,14.3,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:30:00","2026-05-27 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.1,42.45,419,14.3,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:30:00","2026-05-27 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.2,42.45,419,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:30:00","2026-05-27 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24,42.45,419,13.9,13.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:45:00","2026-05-27 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.775,24.2,43,432,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:45:00","2026-05-27 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.775,23.9,43,432,13.9,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:45:00","2026-05-27 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.775,24,43,432,14.2,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 20:45:00","2026-05-27 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.775,24.2,43,432,14.2,14.3
