device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:00:00","2026-05-27 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,23.9,43.5,429,13.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:00:00","2026-05-27 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,23.95,43.5,429,14.2,14.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:00:00","2026-05-27 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.1,43.5,429,14.4,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:00:00","2026-05-27 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.1,43.5,429,14.2,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:15:00","2026-05-27 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,23.8,43.9,425,13.7,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:15:00","2026-05-27 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24,43.9,425,14.3,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:15:00","2026-05-27 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,23.9,43.9,425,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:15:00","2026-05-27 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.58,24,43.9,425,14,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:30:00","2026-05-27 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.51,23.8,44.1,421,13.9,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:30:00","2026-05-27 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.51,23.7,44.1,421,13.7,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:30:00","2026-05-27 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.51,23.9,44.1,421,13.9,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:30:00","2026-05-27 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.51,23.9,44.1,421,14.2,14.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:45:00","2026-05-27 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,23.6,43.9,427,13.6,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:45:00","2026-05-27 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,23.7,43.9,427,13.8,13.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:45:00","2026-05-27 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,23.8,43.9,427,13.9,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 21:45:00","2026-05-27 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.47,23.8,43.9,427,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:00:00","2026-05-27 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,23.6,43.45,425,13.8,13.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:00:00","2026-05-27 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,23.55,43.45,425,13.6,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:00:00","2026-05-27 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,23.7,43.45,425,14,14.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:00:00","2026-05-27 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,23.7,43.45,425,13.8,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:15:00","2026-05-27 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.37,23.6,43.2,422,13.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:15:00","2026-05-27 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.37,23.65,43.2,422,13.8,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:15:00","2026-05-27 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.37,23.5,43.2,422,13.5,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:15:00","2026-05-27 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.37,23.6,43.2,422,14,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:30:00","2026-05-27 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.325,23.4,42.9,428,13.5,13.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:30:00","2026-05-27 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.325,23.6,42.9,428,13.7,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:30:00","2026-05-27 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.325,23.5,42.9,428,13.7,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:30:00","2026-05-27 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.325,23.5,42.9,428,13.9,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:45:00","2026-05-27 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.235,23.3,42.75,425,13.4,13.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:45:00","2026-05-27 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.235,23.4,42.75,425,13.6,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:45:00","2026-05-27 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.235,23.5,42.75,425,13.7,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 22:45:00","2026-05-27 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.235,23.45,42.75,425,13.8,13.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:00:00","2026-05-27 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,23.3,42.8,425,13.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:00:00","2026-05-27 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,23.4,42.8,425,13.6,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:00:00","2026-05-27 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,23.2,42.8,425,13.3,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:00:00","2026-05-27 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,23.4,42.8,425,13.6,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:15:00","2026-05-27 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.08,23.2,43,428,13.6,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:15:00","2026-05-27 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.08,23.1,43,428,13.3,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:15:00","2026-05-27 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.08,23.2,43,428,13.4,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:15:00","2026-05-27 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.08,23.2,43,428,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:30:00","2026-05-27 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,22.9,43.2,436,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:30:00","2026-05-27 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23.1,43.2,436,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:30:00","2026-05-27 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23,43.2,436,13.3,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:30:00","2026-05-27 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23,43.2,436,13.1,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:45:00","2026-05-28 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.92,22.9,43.4,438,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:45:00","2026-05-28 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.92,22.9,43.4,438,12.8,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:45:00","2026-05-28 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.92,22.8,43.4,438,12.9,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-27 23:45:00","2026-05-28 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.92,22.8,43.4,438,13.1,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:00:00","2026-05-28 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,22.7,43.65,443,12.7,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:00:00","2026-05-28 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,22.6,43.65,443,12.6,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:00:00","2026-05-28 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,22.7,43.65,443,12.5,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:00:00","2026-05-28 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,22.6,43.65,443,12.9,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:15:00","2026-05-28 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.61,22.4,43.95,441,12.4,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:15:00","2026-05-28 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.61,22.4,43.95,441,12.7,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:15:00","2026-05-28 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.61,22.5,43.95,441,12.5,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:15:00","2026-05-28 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.61,22.6,43.95,441,12.3,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:30:00","2026-05-28 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,22.25,44.2,444,12.5,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:30:00","2026-05-28 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,22.4,44.2,444,12.2,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:30:00","2026-05-28 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,22.3,44.2,444,12.2,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:30:00","2026-05-28 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.52,22.4,44.2,444,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:45:00","2026-05-28 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.36,22.3,44.4,448,12.1,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:45:00","2026-05-28 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.36,22.2,44.4,448,12.2,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:45:00","2026-05-28 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.36,22.1,44.4,448,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 00:45:00","2026-05-28 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.36,22.1,44.4,448,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:00:00","2026-05-28 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.25,22.1,44.5,452,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:00:00","2026-05-28 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.25,22.05,44.5,452,12.1,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:00:00","2026-05-28 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.25,21.9,44.5,452,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:00:00","2026-05-28 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.25,22,44.5,452,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:15:00","2026-05-28 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.12,21.8,44.65,460,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:15:00","2026-05-28 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.12,22,44.65,460,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:15:00","2026-05-28 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.12,21.9,44.65,460,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:15:00","2026-05-28 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.12,21.8,44.65,460,12.2,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:30:00","2026-05-28 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.015,21.7,44.8,469,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:30:00","2026-05-28 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.015,21.9,44.8,469,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:30:00","2026-05-28 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.015,21.7,44.8,469,11.9,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:30:00","2026-05-28 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.015,21.6,44.8,469,12.1,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:45:00","2026-05-28 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.85,21.75,44.9,471,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:45:00","2026-05-28 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.85,21.4,44.9,471,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:45:00","2026-05-28 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.85,21.6,44.9,471,11.8,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 01:45:00","2026-05-28 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.85,21.5,44.9,471,11.9,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:00:00","2026-05-28 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.78,21.6,44.9,476,11.7,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:00:00","2026-05-28 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.78,21.4,44.9,476,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:00:00","2026-05-28 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.78,21.3,44.9,476,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:00:00","2026-05-28 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.78,21.4,44.9,476,11.7,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:15:00","2026-05-28 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.585,21.1,45,480,11.9,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:15:00","2026-05-28 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.585,21.4,45,480,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:15:00","2026-05-28 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.585,21.3,45,480,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:15:00","2026-05-28 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.585,21.25,45,480,11.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:30:00","2026-05-28 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.42,21.1,45.2,487,11.5,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:30:00","2026-05-28 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.42,21.3,45.2,487,11.5,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:30:00","2026-05-28 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.42,20.9,45.2,487,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:30:00","2026-05-28 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.42,21.1,45.2,487,11.6,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:45:00","2026-05-28 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.9,45.3,490,11.3,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:45:00","2026-05-28 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.9,45.3,490,11.4,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:45:00","2026-05-28 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.75,45.3,490,11.6,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 02:45:00","2026-05-28 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,21.2,45.3,490,11.3,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:00:00","2026-05-28 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.13,20.8,45.4,490,11.2,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:00:00","2026-05-28 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.13,20.6,45.4,490,11.5,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:00:00","2026-05-28 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.13,20.8,45.4,490,11.3,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:00:00","2026-05-28 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.13,21,45.4,490,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:15:00","2026-05-28 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,20.6,45.4,495,11.2,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:15:00","2026-05-28 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,20.9,45.4,495,11.2,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:15:00","2026-05-28 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,20.4,45.4,495,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:15:00","2026-05-28 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,20.6,45.4,495,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:30:00","2026-05-28 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.88,20.5,45.5,496,11.1,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:30:00","2026-05-28 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.88,20.5,45.5,496,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:30:00","2026-05-28 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.88,20.3,45.5,496,11.3,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:30:00","2026-05-28 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.88,20.7,45.5,496,11.1,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:45:00","2026-05-28 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.77,20.3,45.5,493,11.1,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:45:00","2026-05-28 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.77,20.4,45.5,493,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:45:00","2026-05-28 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.77,20.6,45.5,493,11.1,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 03:45:00","2026-05-28 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.77,20.1,45.5,493,11.3,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:00:00","2026-05-28 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.62,20.3,45.6,499,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:00:00","2026-05-28 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.62,20.2,45.6,499,11.1,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:00:00","2026-05-28 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.62,20.5,45.6,499,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:00:00","2026-05-28 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.62,20,45.6,499,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:15:00","2026-05-28 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20.2,45.8,497,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:15:00","2026-05-28 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,19.9,45.8,497,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:15:00","2026-05-28 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20.4,45.8,497,11.1,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:15:00","2026-05-28 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20.1,45.8,497,11.1,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:30:00","2026-05-28 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.43,20.4,46,499,11.2,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:30:00","2026-05-28 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.43,20.1,46,499,11.2,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:30:00","2026-05-28 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.43,19.9,46,499,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:30:00","2026-05-28 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.43,20.2,46,499,11.2,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:45:00","2026-05-28 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.47,20.2,46.2,502,11.4,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:45:00","2026-05-28 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.47,20.5,46.2,502,11.4,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:45:00","2026-05-28 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.47,20.2,46.2,502,11.3,11.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 04:45:00","2026-05-28 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.47,19.9,46.2,502,11.3,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:00:00","2026-05-28 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.61,20.6,46.2,497,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:00:00","2026-05-28 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.61,20.3,46.2,497,11.4,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:00:00","2026-05-28 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.61,20,46.2,497,11.5,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:00:00","2026-05-28 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.61,20.35,46.2,497,11.6,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:15:00","2026-05-28 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.755,20.2,45.3,483,11.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:15:00","2026-05-28 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.755,20.5,45.3,483,11.7,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:15:00","2026-05-28 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.755,20.95,45.3,483,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:15:00","2026-05-28 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.755,20.7,45.3,483,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:30:00","2026-05-28 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.89,21.3,44.15,472,12.5,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:30:00","2026-05-28 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.89,20.4,44.15,472,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:30:00","2026-05-28 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.89,20.8,44.15,472,12.1,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:30:00","2026-05-28 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.89,20.9,44.15,472,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:45:00","2026-05-28 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,21.1,42.8,457,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:45:00","2026-05-28 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,21,42.8,457,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:45:00","2026-05-28 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,20.75,42.8,457,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 05:45:00","2026-05-28 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.99,21.55,42.8,457,12.7,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:00:00","2026-05-28 06:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.945,21.95,42.15,499,12.9,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:00:00","2026-05-28 06:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.945,21.5,42.15,499,12.7,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:00:00","2026-05-28 06:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.945,21.4,42.15,499,12.7,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:00:00","2026-05-28 06:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.945,21.25,42.15,499,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:15:00","2026-05-28 06:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.21,22.5,41.65,557,13.1,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:15:00","2026-05-28 06:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.21,22.15,41.65,557,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:15:00","2026-05-28 06:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.21,22.05,41.65,557,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:15:00","2026-05-28 06:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.21,21.9,41.65,557,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:30:00","2026-05-28 06:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.58,22.85,40.4,597,13.4,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:30:00","2026-05-28 06:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.58,22.55,40.4,597,13.3,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:30:00","2026-05-28 06:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.58,22.5,40.4,597,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:30:00","2026-05-28 06:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.58,22.7,40.4,597,13.2,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:45:00","2026-05-28 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.865,23.15,39.45,612,13.4,13.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:45:00","2026-05-28 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.865,23.35,39.45,612,13.6,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:45:00","2026-05-28 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.865,23.05,39.45,612,13.5,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 06:45:00","2026-05-28 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.865,23,39.45,612,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:00:00","2026-05-28 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.135,23.7,38.6,630,13.7,13.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:00:00","2026-05-28 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.135,23.55,38.6,630,13.7,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:00:00","2026-05-28 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.135,23.4,38.6,630,13.6,13.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:00:00","2026-05-28 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.135,23.6,38.6,630,13.6,13.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:15:00","2026-05-28 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.365,23.95,38.1,645,13.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:15:00","2026-05-28 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.365,24,38.1,645,13.9,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:15:00","2026-05-28 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.365,23.85,38.1,645,13.8,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:15:00","2026-05-28 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.365,23.95,38.1,645,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:30:00","2026-05-28 07:45:00",FIFTEEN_MINUTES,COOL,0,15,22.08,24.05,36.85,612,13.9,21.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:30:00","2026-05-28 07:45:00",FIFTEEN_MINUTES,COOL,0,15,22.08,24.05,36.85,612,13.9,21.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:30:00","2026-05-28 07:45:00",FIFTEEN_MINUTES,COOL,0,15,22.08,24.2,36.85,612,13.9,21
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:30:00","2026-05-28 07:45:00",FIFTEEN_MINUTES,COOL,0,15,22.08,24.15,36.85,612,13.9,20.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:45:00","2026-05-28 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.54,23.45,37.25,617,11.1,20.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:45:00","2026-05-28 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.54,24,37.25,617,11.3,21.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:45:00","2026-05-28 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.54,23.8,37.25,617,12,20.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 07:45:00","2026-05-28 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.54,23.65,37.25,617,10.8,21
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:00:00","2026-05-28 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.395,24.25,37.6,620,11.1,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:00:00","2026-05-28 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.395,24.4,37.6,620,12.2,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:00:00","2026-05-28 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.395,24.25,37.6,620,11.2,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:00:00","2026-05-28 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.395,24.35,37.6,620,11.6,14.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:15:00","2026-05-28 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.9,24.9,37.6,618,12.5,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:15:00","2026-05-28 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.9,24.8,37.6,618,11.7,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:15:00","2026-05-28 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.9,24.8,37.6,618,11.6,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:15:00","2026-05-28 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.9,24.75,37.6,618,12.1,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:30:00","2026-05-28 08:45:00",FIFTEEN_MINUTES,COOL,0,20,22.295,24.5,37.5,627,10.6,21.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:30:00","2026-05-28 08:45:00",FIFTEEN_MINUTES,COOL,0,20,22.295,24.85,37.5,627,11.7,21.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:30:00","2026-05-28 08:45:00",FIFTEEN_MINUTES,COOL,0,20,22.295,24.75,37.5,627,10.9,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:30:00","2026-05-28 08:45:00",FIFTEEN_MINUTES,COOL,0,20,22.295,24.65,37.5,627,7.8,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:45:00","2026-05-28 09:00:00",FIFTEEN_MINUTES,COOL,0,20,21.98,24.4,38.2,655,12.4,21.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:45:00","2026-05-28 09:00:00",FIFTEEN_MINUTES,COOL,0,20,21.98,23.75,38.2,655,13.5,21.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:45:00","2026-05-28 09:00:00",FIFTEEN_MINUTES,COOL,0,20,21.98,24.35,38.2,655,11.7,21.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 08:45:00","2026-05-28 09:00:00",FIFTEEN_MINUTES,COOL,0,20,21.98,24.1,38.2,655,13.2,21.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:00:00","2026-05-28 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,22.075,24.5,38.45,626,13.5,21.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:00:00","2026-05-28 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,22.075,24.6,38.45,626,13.2,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:00:00","2026-05-28 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,22.075,24.65,38.45,626,11.7,21.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:00:00","2026-05-28 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,22.075,24.85,38.45,626,12.6,23.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:15:00","2026-05-28 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.245,24.15,38.55,642,10.8,21.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:15:00","2026-05-28 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.245,24.4,38.55,642,10.7,21.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:15:00","2026-05-28 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.245,24.35,38.55,642,7.7,22
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:15:00","2026-05-28 09:30:00",FIFTEEN_MINUTES,COOL,0,20,22.245,23.8,38.55,642,10.7,21.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:30:00","2026-05-28 09:45:00",FIFTEEN_MINUTES,COOL,0,20,22.015,24.1,39.05,639,12.1,21.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:30:00","2026-05-28 09:45:00",FIFTEEN_MINUTES,COOL,0,20,22.015,23.8,39.05,639,11.1,21.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:30:00","2026-05-28 09:45:00",FIFTEEN_MINUTES,COOL,0,20,22.015,24.1,39.05,639,12.3,21.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:30:00","2026-05-28 09:45:00",FIFTEEN_MINUTES,COOL,0,20,22.015,23.4,39.05,639,12.8,21.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:45:00","2026-05-28 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.82,24.3,39.3,615,13,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:45:00","2026-05-28 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.82,24.5,39.3,615,12.2,15.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:45:00","2026-05-28 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.82,24.6,39.3,615,12.6,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 09:45:00","2026-05-28 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.82,24.4,39.3,615,11.3,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:00:00","2026-05-28 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.365,24.65,38.8,627,8,22.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:00:00","2026-05-28 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.365,24.65,38.8,627,7.9,21.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:00:00","2026-05-28 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.365,24.55,38.8,627,10.9,22.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:00:00","2026-05-28 10:15:00",FIFTEEN_MINUTES,COOL,0,20,22.365,24.2,38.8,627,8.5,21.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:15:00","2026-05-28 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.95,38.9,633,7.7,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:15:00","2026-05-28 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.85,38.9,633,10.6,21.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:15:00","2026-05-28 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.195,24,38.9,633,10.9,21.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:15:00","2026-05-28 10:30:00",FIFTEEN_MINUTES,COOL,0,20,22.195,23.3,38.9,633,10.6,21.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:30:00","2026-05-28 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.665,23.5,39.6,603,13.4,21.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:30:00","2026-05-28 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.665,23.75,39.6,603,13.2,18
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:30:00","2026-05-28 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.665,23.95,39.6,603,13.9,20.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:30:00","2026-05-28 10:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.665,23.9,39.6,603,11.8,21.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:45:00","2026-05-28 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,24.55,39.5,575,13.5,21.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:45:00","2026-05-28 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,24.5,39.5,575,13.3,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:45:00","2026-05-28 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,24.4,39.5,575,12,21.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 10:45:00","2026-05-28 11:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,24.5,39.5,575,14.1,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:00:00","2026-05-28 11:15:00",FIFTEEN_MINUTES,COOL,0,20,22.235,24,38.95,560,10.9,21.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:00:00","2026-05-28 11:15:00",FIFTEEN_MINUTES,COOL,0,20,22.235,23.6,38.95,560,10.3,21.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:00:00","2026-05-28 11:15:00",FIFTEEN_MINUTES,COOL,0,20,22.235,23.95,38.95,560,10.7,21.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:00:00","2026-05-28 11:15:00",FIFTEEN_MINUTES,COOL,0,20,22.235,23.95,38.95,560,10.4,22
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:15:00","2026-05-28 11:30:00",FIFTEEN_MINUTES,COOL,0,20,22.01,22.5,39,493,11.2,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:15:00","2026-05-28 11:30:00",FIFTEEN_MINUTES,COOL,0,20,22.01,23.3,39,493,12,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:15:00","2026-05-28 11:30:00",FIFTEEN_MINUTES,COOL,0,20,22.01,23.2,39,493,12.3,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:15:00","2026-05-28 11:30:00",FIFTEEN_MINUTES,COOL,0,20,22.01,23.1,39,493,10.9,21.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:30:00","2026-05-28 11:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.19,23.35,39.85,475,12.5,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:30:00","2026-05-28 11:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.19,23.35,39.85,475,11.1,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:30:00","2026-05-28 11:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.19,23.15,39.85,475,11.4,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:30:00","2026-05-28 11:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.19,23.4,39.85,475,12.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:45:00","2026-05-28 12:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.7,38.9,475,11.9,21.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:45:00","2026-05-28 12:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.7,38.9,475,12.7,21.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:45:00","2026-05-28 12:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.6,38.9,475,12.9,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 11:45:00","2026-05-28 12:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,23.7,38.9,475,11.7,22.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:00:00","2026-05-28 12:15:00",FIFTEEN_MINUTES,COOL,0,20,22.16,22.9,38.3,475,10.7,21.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:00:00","2026-05-28 12:15:00",FIFTEEN_MINUTES,COOL,0,20,22.16,23.4,38.3,475,7.8,21.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:00:00","2026-05-28 12:15:00",FIFTEEN_MINUTES,COOL,0,20,22.16,23.4,38.3,475,10.9,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:00:00","2026-05-28 12:15:00",FIFTEEN_MINUTES,COOL,0,20,22.16,23.3,38.3,475,11.3,21.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:15:00","2026-05-28 12:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,22.9,38.7,464,12.5,22
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:15:00","2026-05-28 12:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,22.8,38.7,464,13.1,21.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:15:00","2026-05-28 12:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,22.8,38.7,464,12.1,21.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:15:00","2026-05-28 12:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.91,22.2,38.7,464,13.1,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:30:00","2026-05-28 12:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.43,23.25,39.05,459,13.1,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:30:00","2026-05-28 12:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.43,23.15,39.05,459,12.2,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:30:00","2026-05-28 12:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.43,23.25,39.05,459,12.5,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:30:00","2026-05-28 12:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.43,23.25,39.05,459,13.2,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:45:00","2026-05-28 13:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.87,23.6,38.5,465,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:45:00","2026-05-28 13:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.87,23.4,38.5,465,12.4,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:45:00","2026-05-28 13:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.87,23.65,38.5,465,13.4,13.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 12:45:00","2026-05-28 13:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.87,23.5,38.5,465,12.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:00:00","2026-05-28 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,23.9,38.5,468,13.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:00:00","2026-05-28 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,23.9,38.5,468,13.7,13.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:00:00","2026-05-28 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,23.8,38.5,468,13.2,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:00:00","2026-05-28 13:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.88,23.6,38.5,468,12.6,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:15:00","2026-05-28 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.24,23.8,38.1,458,12.7,21.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:15:00","2026-05-28 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.24,23.9,38.1,458,13.9,21.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:15:00","2026-05-28 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.24,24.1,38.1,458,13.7,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:15:00","2026-05-28 13:30:00",FIFTEEN_MINUTES,COOL,0,20,22.24,23.9,38.1,458,13.3,21.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:30:00","2026-05-28 13:45:00",FIFTEEN_MINUTES,COOL,0,20,22.26,23.1,38,464,10.4,21.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:30:00","2026-05-28 13:45:00",FIFTEEN_MINUTES,COOL,0,20,22.26,23.2,38,464,10.9,21.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:30:00","2026-05-28 13:45:00",FIFTEEN_MINUTES,COOL,0,20,22.26,22.9,38,464,7.5,21.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:30:00","2026-05-28 13:45:00",FIFTEEN_MINUTES,COOL,0,20,22.26,22.4,38,464,11,21.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:45:00","2026-05-28 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,22,38.4,455,13.1,21.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:45:00","2026-05-28 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,22.8,38.4,455,13.7,21.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:45:00","2026-05-28 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,22.6,38.4,455,12.9,21.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 13:45:00","2026-05-28 14:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.85,22.6,38.4,455,13.4,20.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:00:00","2026-05-28 14:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.97,23.2,39.5,455,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:00:00","2026-05-28 14:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.97,23.2,39.5,455,12.9,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:00:00","2026-05-28 14:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.97,23.2,39.5,455,13.7,13.7
