device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:00:00","2026-05-28 14:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.97,23.1,39.5,455,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:15:00","2026-05-28 14:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.89,23.55,38.3,459,13.8,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:15:00","2026-05-28 14:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.89,23.4,38.3,459,13.6,21
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:15:00","2026-05-28 14:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.89,23.65,38.3,459,13.3,21.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:15:00","2026-05-28 14:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.89,23.6,38.3,459,13.1,21.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:30:00","2026-05-28 14:45:00",FIFTEEN_MINUTES,COOL,0,20,22.44,23.3,37.6,459,10.8,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:30:00","2026-05-28 14:45:00",FIFTEEN_MINUTES,COOL,0,20,22.44,23.1,37.6,459,11.5,21.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:30:00","2026-05-28 14:45:00",FIFTEEN_MINUTES,COOL,0,20,22.44,23.2,37.6,459,10.9,21.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:30:00","2026-05-28 14:45:00",FIFTEEN_MINUTES,COOL,0,20,22.44,22.8,37.6,459,11,21.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:45:00","2026-05-28 15:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,21.9,37.7,443,10.8,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:45:00","2026-05-28 15:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.5,37.7,443,11.5,21
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:45:00","2026-05-28 15:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.5,37.7,443,10.8,21.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 14:45:00","2026-05-28 15:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.7,37.7,443,11.1,21.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:00:00","2026-05-28 15:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.56,22,38.2,433,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:00:00","2026-05-28 15:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.56,22.4,38.2,433,10.7,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:00:00","2026-05-28 15:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.56,22.4,38.2,433,11.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:00:00","2026-05-28 15:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.56,22.6,38.2,433,12.2,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:15:00","2026-05-28 15:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.705,23.1,37.85,432,12,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:15:00","2026-05-28 15:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.705,22.95,37.85,432,11.9,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:15:00","2026-05-28 15:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.705,23.05,37.85,432,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:15:00","2026-05-28 15:30:00",FIFTEEN_MINUTES,HEAT,0,20,21.705,23.1,37.85,432,11.1,14.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:30:00","2026-05-28 15:45:00",FIFTEEN_MINUTES,COOL,0,20,22.15,23,37.1,430,12,20.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:30:00","2026-05-28 15:45:00",FIFTEEN_MINUTES,COOL,0,20,22.15,22.8,37.1,430,13.2,21.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:30:00","2026-05-28 15:45:00",FIFTEEN_MINUTES,COOL,0,20,22.15,23.2,37.1,430,11.1,21.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:30:00","2026-05-28 15:45:00",FIFTEEN_MINUTES,COOL,0,20,22.15,23.2,37.1,430,12,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:45:00","2026-05-28 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.855,22.45,37.1,420,10.9,21.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:45:00","2026-05-28 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.855,22.6,37.1,420,12.1,21.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:45:00","2026-05-28 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.855,22,37.1,420,12.8,21.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 15:45:00","2026-05-28 16:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.855,22.4,37.1,420,11.8,20.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:00:00","2026-05-28 16:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.985,22.8,36.85,407,11.9,20.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:00:00","2026-05-28 16:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.985,22.9,36.85,407,12.1,21.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:00:00","2026-05-28 16:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.985,22.8,36.85,407,12.8,21.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:00:00","2026-05-28 16:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.985,22.9,36.85,407,11,21.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:15:00","2026-05-28 16:30:00",FIFTEEN_MINUTES,COOL,0,20,22.015,22.55,36.7,403,11.7,20.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:15:00","2026-05-28 16:30:00",FIFTEEN_MINUTES,COOL,0,20,22.015,22.15,36.7,403,11.1,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:15:00","2026-05-28 16:30:00",FIFTEEN_MINUTES,COOL,0,20,22.015,22.7,36.7,403,12.9,21.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:15:00","2026-05-28 16:30:00",FIFTEEN_MINUTES,COOL,0,20,22.015,22.8,36.7,403,12,21.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:30:00","2026-05-28 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,22.65,36.7,399,11.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:30:00","2026-05-28 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,22.65,36.7,399,11.2,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:30:00","2026-05-28 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,22.75,36.7,399,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:30:00","2026-05-28 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,22.85,36.7,399,11.6,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:45:00","2026-05-28 17:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.4,36.5,406,11.5,21.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:45:00","2026-05-28 17:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.9,36.5,406,11.9,21.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:45:00","2026-05-28 17:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.9,36.5,406,11,21.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 16:45:00","2026-05-28 17:00:00",FIFTEEN_MINUTES,COOL,0,20,22.12,22.7,36.5,406,11.7,20.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:00:00","2026-05-28 17:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.835,22.7,36.8,397,11.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:00:00","2026-05-28 17:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.835,22.35,36.8,397,11.6,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:00:00","2026-05-28 17:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.835,22.6,36.8,397,11,13.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:00:00","2026-05-28 17:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.835,22.5,36.8,397,11.7,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:15:00","2026-05-28 17:30:00",FIFTEEN_MINUTES,HEAT,0,20,22.01,22.95,36.5,397,11.2,21
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:15:00","2026-05-28 17:30:00",FIFTEEN_MINUTES,COOL,0,20,22.01,22.8,36.5,397,12.1,20.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:15:00","2026-05-28 17:30:00",FIFTEEN_MINUTES,HEAT,0,20,22.01,22.75,36.5,397,11.8,21
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:15:00","2026-05-28 17:30:00",FIFTEEN_MINUTES,HEAT,0,20,22.01,22.9,36.5,397,13,21.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:30:00","2026-05-28 17:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.7,22.6,36.2,394,12.1,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:30:00","2026-05-28 17:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.7,22.75,36.2,394,13.3,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:30:00","2026-05-28 17:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.7,22.65,36.2,394,10.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:30:00","2026-05-28 17:45:00",FIFTEEN_MINUTES,HEAT,0,20,21.7,22.45,36.2,394,10.9,13.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:45:00","2026-05-28 18:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.79,23,35.5,390,11.1,13.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:45:00","2026-05-28 18:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.79,23,35.5,390,11.3,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:45:00","2026-05-28 18:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.79,22.9,35.5,390,12.2,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 17:45:00","2026-05-28 18:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.79,23.05,35.5,390,13.4,13.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:00:00","2026-05-28 18:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.885,23.2,34.85,385,11.8,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:00:00","2026-05-28 18:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.885,23.2,34.85,385,11.7,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:00:00","2026-05-28 18:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.885,23,34.85,385,12.4,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:00:00","2026-05-28 18:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.885,23.2,34.85,385,13.5,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:15:00","2026-05-28 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23.3,34.4,391,12.5,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:15:00","2026-05-28 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23.1,34.4,391,12.8,13.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:15:00","2026-05-28 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23.3,34.4,391,12.4,13.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:15:00","2026-05-28 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.96,23.3,34.4,391,13.5,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:30:00","2026-05-28 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,23.1,34,390,13.2,13.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:30:00","2026-05-28 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,23.3,34,390,13.6,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:30:00","2026-05-28 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,23.3,34,390,13.1,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:30:00","2026-05-28 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,23.3,34,390,13.2,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:45:00","2026-05-28 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.97,23.1,34.15,392,13.3,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:45:00","2026-05-28 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.97,23.2,34.15,392,13.3,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:45:00","2026-05-28 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.97,23.25,34.15,392,13.5,13.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 18:45:00","2026-05-28 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.97,23.2,34.15,392,13.6,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:00:00","2026-05-28 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.8,23.1,34.85,393,13.3,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:00:00","2026-05-28 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.8,22.9,34.85,393,13.3,13.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:00:00","2026-05-28 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.8,23.1,34.85,393,13.4,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:00:00","2026-05-28 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.8,23,34.85,393,13.5,13.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:15:00","2026-05-28 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.65,22.9,35.25,404,13.1,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:15:00","2026-05-28 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.65,22.8,35.25,404,13.1,13.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:15:00","2026-05-28 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.65,22.9,35.25,404,13.3,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:15:00","2026-05-28 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.65,22.9,35.25,404,13.2,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:30:00","2026-05-28 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.6,35.4,403,13,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:30:00","2026-05-28 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.8,35.4,403,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:30:00","2026-05-28 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.75,35.4,403,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:30:00","2026-05-28 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.7,35.4,403,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:45:00","2026-05-28 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.535,22.55,35.6,411,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:45:00","2026-05-28 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.535,22.6,35.6,411,12.7,12.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:45:00","2026-05-28 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.535,22.6,35.6,411,12.8,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 19:45:00","2026-05-28 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.535,22.5,35.6,411,12.8,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:00:00","2026-05-28 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.385,22.3,35.8,417,12.5,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:00:00","2026-05-28 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.385,22.4,35.8,417,12.6,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:00:00","2026-05-28 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.385,22.4,35.8,417,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:00:00","2026-05-28 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.385,22.4,35.8,417,12.5,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:15:00","2026-05-28 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.2,22.2,35.9,416,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:15:00","2026-05-28 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.2,22.2,35.9,416,12.4,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:15:00","2026-05-28 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.2,22.3,35.9,416,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:15:00","2026-05-28 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.2,22.15,35.9,416,12.3,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:30:00","2026-05-28 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.06,22,36.1,419,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:30:00","2026-05-28 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.06,22,36.1,419,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:30:00","2026-05-28 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.06,22.1,36.1,419,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:30:00","2026-05-28 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.06,22.1,36.1,419,12.2,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:45:00","2026-05-28 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.02,21.9,36,422,11.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:45:00","2026-05-28 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.02,21.9,36,422,12,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:45:00","2026-05-28 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.02,21.8,36,422,11.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 20:45:00","2026-05-28 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.02,21.8,36,422,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:00:00","2026-05-28 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,21.6,36,425,11.7,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:00:00","2026-05-28 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,21.6,36,425,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:00:00","2026-05-28 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,21.8,36,425,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:00:00","2026-05-28 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,21.7,36,425,11.8,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:15:00","2026-05-28 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.765,21.4,36.2,426,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:15:00","2026-05-28 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.765,21.4,36.2,426,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:15:00","2026-05-28 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.765,21.5,36.2,426,11.7,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:15:00","2026-05-28 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.765,21.65,36.2,426,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:30:00","2026-05-28 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.605,21.4,36.5,436,11.6,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:30:00","2026-05-28 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.605,21.3,36.5,436,11.5,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:30:00","2026-05-28 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.605,21.45,36.5,436,11.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:30:00","2026-05-28 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.605,21.2,36.5,436,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:45:00","2026-05-28 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.47,21.2,36.85,436,11.4,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:45:00","2026-05-28 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.47,21.1,36.85,436,11.3,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:45:00","2026-05-28 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.47,21.1,36.85,436,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 21:45:00","2026-05-28 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.47,21.3,36.85,436,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:00:00","2026-05-28 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,20.95,37.05,442,11.2,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:00:00","2026-05-28 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,20.9,37.05,442,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:00:00","2026-05-28 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,21,37.05,442,11.3,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:00:00","2026-05-28 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,21.15,37.05,442,11.3,11.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:15:00","2026-05-28 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.195,20.7,37.25,441,11.5,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:15:00","2026-05-28 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.195,20.8,37.25,441,11.2,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:15:00","2026-05-28 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.195,21,37.25,441,11.2,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:15:00","2026-05-28 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.195,20.8,37.25,441,11.2,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:30:00","2026-05-28 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.015,20.6,37.5,443,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:30:00","2026-05-28 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.015,20.5,37.5,443,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:30:00","2026-05-28 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.015,20.7,37.5,443,11.1,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:30:00","2026-05-28 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.015,20.8,37.5,443,11.1,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:45:00","2026-05-28 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.93,20.45,37.6,448,10.9,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:45:00","2026-05-28 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.93,20.5,37.6,448,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:45:00","2026-05-28 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.93,20.3,37.6,448,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 22:45:00","2026-05-28 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.93,20.65,37.6,448,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:00:00","2026-05-28 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.7,20.1,37.8,448,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:00:00","2026-05-28 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.7,20.3,37.8,448,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:00:00","2026-05-28 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.7,20.5,37.8,448,10.9,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:00:00","2026-05-28 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.7,20.2,37.8,448,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:15:00","2026-05-28 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.565,20.3,37.9,453,10.8,10.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:15:00","2026-05-28 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.565,19.9,37.9,453,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:15:00","2026-05-28 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.565,20.1,37.9,453,10.7,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:15:00","2026-05-28 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.565,20.1,37.9,453,10.7,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:30:00","2026-05-28 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.45,20.2,38,454,10.7,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:30:00","2026-05-28 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.45,19.7,38,454,10.9,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:30:00","2026-05-28 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.45,19.95,38,454,10.6,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:30:00","2026-05-28 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.45,19.9,38,454,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:45:00","2026-05-29 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.27,19.8,38.2,456,10.5,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:45:00","2026-05-29 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.27,20,38.2,456,10.6,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:45:00","2026-05-29 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.27,19.5,38.2,456,10.8,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-28 23:45:00","2026-05-29 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.27,19.7,38.2,456,10.5,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:00:00","2026-05-29 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.135,19.3,38.3,455,10.6,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:00:00","2026-05-29 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.135,19.6,38.3,455,10.4,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:00:00","2026-05-29 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.135,19.85,38.3,455,10.5,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:00:00","2026-05-29 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.135,19.6,38.3,455,10.4,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:15:00","2026-05-29 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.93,19.1,38.4,456,10.5,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:15:00","2026-05-29 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.93,19.6,38.4,456,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:15:00","2026-05-29 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.93,19.35,38.4,456,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:15:00","2026-05-29 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.93,19.4,38.4,456,10.3,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:30:00","2026-05-29 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.69,18.9,38.6,462,10.4,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:30:00","2026-05-29 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.69,19.2,38.6,462,10.2,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:30:00","2026-05-29 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.69,19.5,38.6,462,10.3,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:30:00","2026-05-29 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.69,19.2,38.6,462,10.2,10.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:45:00","2026-05-29 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.59,19.3,38.7,466,10.2,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:45:00","2026-05-29 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.59,18.9,38.7,466,10.1,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:45:00","2026-05-29 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.59,19,38.7,466,10.1,10.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 00:45:00","2026-05-29 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.59,18.7,38.7,466,10.3,10.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:00:00","2026-05-29 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.475,18.8,38.7,462,10,10.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:00:00","2026-05-29 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.475,18.8,38.7,462,10,10
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:00:00","2026-05-29 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.475,19.1,38.7,462,10.1,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:00:00","2026-05-29 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.475,18.5,38.7,462,10.2,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:15:00","2026-05-29 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,18.9,38.95,472,10,10.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:15:00","2026-05-29 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,18.6,38.95,472,9.9,9.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:15:00","2026-05-29 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,18.3,38.95,472,10.1,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:15:00","2026-05-29 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,18.6,38.95,472,9.9,10.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:30:00","2026-05-29 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.11,18.1,39.1,477,10,10.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:30:00","2026-05-29 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.11,18.4,39.1,477,9.8,10
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:30:00","2026-05-29 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.11,18.4,39.1,477,9.8,9.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:30:00","2026-05-29 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.11,18.75,39.1,477,10,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:45:00","2026-05-29 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.9,18.2,39.3,475,9.7,9.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:45:00","2026-05-29 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.9,17.9,39.3,475,9.9,10
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:45:00","2026-05-29 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.9,18.6,39.3,475,9.8,9.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 01:45:00","2026-05-29 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.9,18.2,39.3,475,9.7,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:00:00","2026-05-29 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.73,18,39.4,479,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:00:00","2026-05-29 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.73,18,39.4,479,9.6,9.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:00:00","2026-05-29 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.73,18.4,39.4,479,9.8,9.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:00:00","2026-05-29 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.73,17.7,39.4,479,9.8,9.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:15:00","2026-05-29 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.59,17.8,39.5,481,9.5,9.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:15:00","2026-05-29 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.59,17.6,39.5,481,9.8,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:15:00","2026-05-29 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.59,17.9,39.5,481,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:15:00","2026-05-29 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.59,18.3,39.5,481,9.7,9.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:30:00","2026-05-29 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.43,17.7,39.7,471,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:30:00","2026-05-29 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.43,18.1,39.7,471,9.6,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:30:00","2026-05-29 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.43,17.8,39.7,471,9.5,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:30:00","2026-05-29 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.43,17.5,39.7,471,9.7,9.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:45:00","2026-05-29 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.34,17.6,39.7,483,9.4,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:45:00","2026-05-29 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.34,17.9,39.7,483,9.6,9.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:45:00","2026-05-29 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.34,17.6,39.7,483,9.4,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 02:45:00","2026-05-29 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.34,17.3,39.7,483,9.6,9.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:00:00","2026-05-29 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.17,17.5,39.8,487,9.3,9.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:00:00","2026-05-29 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.17,17.5,39.8,487,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:00:00","2026-05-29 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.17,17.8,39.8,487,9.5,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:00:00","2026-05-29 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.17,17.2,39.8,487,9.6,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:15:00","2026-05-29 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.96,17,39.9,492,9.5,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:15:00","2026-05-29 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.96,17.3,39.9,492,9.3,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:15:00","2026-05-29 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.96,17.4,39.9,492,9.2,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:15:00","2026-05-29 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.96,17.7,39.9,492,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:30:00","2026-05-29 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.8,17.6,40.1,494,9.5,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:30:00","2026-05-29 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.8,16.9,40.1,494,9.5,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:30:00","2026-05-29 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.8,17.2,40.1,494,9.3,9.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:30:00","2026-05-29 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.8,17.2,40.1,494,9.1,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:45:00","2026-05-29 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.69,17.5,40.1,506,9.4,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:45:00","2026-05-29 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.69,17.1,40.1,506,9.3,9.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:45:00","2026-05-29 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.69,17.2,40.1,506,9.1,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 03:45:00","2026-05-29 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.69,16.8,40.1,506,9.4,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:00:00","2026-05-29 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.58,17,40.3,496,9.3,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:00:00","2026-05-29 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.58,16.7,40.3,496,9.4,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:00:00","2026-05-29 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.58,17.1,40.3,496,9.2,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:00:00","2026-05-29 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.58,17.4,40.3,496,9.4,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:15:00","2026-05-29 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.645,17.4,40.3,495,9.5,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:15:00","2026-05-29 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.645,17,40.3,495,9.3,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:15:00","2026-05-29 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.645,16.9,40.3,495,9.3,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:15:00","2026-05-29 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,16.645,16.6,40.3,495,9.4,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:30:00","2026-05-29 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.79,17.1,40.3,488,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:30:00","2026-05-29 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.79,17.4,40.3,488,9.6,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:30:00","2026-05-29 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.79,16.6,40.3,488,9.5,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:30:00","2026-05-29 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,16.79,17,40.3,488,9.4,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:45:00","2026-05-29 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.86,17.1,40.5,487,9.7,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:45:00","2026-05-29 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.86,16.7,40.5,487,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:45:00","2026-05-29 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.86,17,40.5,487,9.6,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 04:45:00","2026-05-29 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,16.86,17.5,40.5,487,9.8,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:00:00","2026-05-29 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.87,17.1,40.9,485,9.8,9.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:00:00","2026-05-29 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.87,17.3,40.9,485,9.9,9.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:00:00","2026-05-29 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.87,17.6,40.9,485,10.1,10.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:00:00","2026-05-29 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,16.87,16.8,40.9,485,9.9,10
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:15:00","2026-05-29 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.01,17,41.4,482,10.2,10.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:15:00","2026-05-29 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.01,18,41.4,482,10.6,10.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:15:00","2026-05-29 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.01,17.6,41.4,482,10.2,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:15:00","2026-05-29 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.01,17.3,41.4,482,10.1,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:30:00","2026-05-29 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.13,17.3,41.9,479,10.7,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:30:00","2026-05-29 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.13,17.7,41.9,479,10.6,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:30:00","2026-05-29 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.13,18.4,41.9,479,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:30:00","2026-05-29 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.13,17.9,41.9,479,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:45:00","2026-05-29 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.26,18.05,42.25,464,11.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:45:00","2026-05-29 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.26,18.3,42.25,464,11.1,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:45:00","2026-05-29 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.26,17.75,42.25,464,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 05:45:00","2026-05-29 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.26,18.95,42.25,464,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:00:00","2026-05-29 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.385,19.4,42.8,449,12.2,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:00:00","2026-05-29 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.385,18.15,42.8,449,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:00:00","2026-05-29 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.385,18.55,42.8,449,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:00:00","2026-05-29 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.385,18.8,42.8,449,11.5,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:15:00","2026-05-29 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.595,19.05,43.45,443,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:15:00","2026-05-29 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.595,18.7,43.45,443,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:15:00","2026-05-29 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.595,19.35,43.45,443,11.9,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:15:00","2026-05-29 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.595,19.75,43.45,443,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:30:00","2026-05-29 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.69,20.05,44,436,12.3,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:30:00","2026-05-29 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.69,20.25,44,436,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:30:00","2026-05-29 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.69,19.25,44,436,12.4,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:30:00","2026-05-29 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.69,19.5,44,436,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:45:00","2026-05-29 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,17.31,20.6,44.8,415,13.3,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:45:00","2026-05-29 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,17.31,19.9,44.8,415,12.6,12.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:45:00","2026-05-29 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,17.31,20.5,44.8,415,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 06:45:00","2026-05-29 07:00:00",FIFTEEN_MINUTES,HEAT,0,20,17.31,19.8,44.8,415,12.7,12.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:00:00","2026-05-29 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,17.315,20.45,44.7,420,12.9,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:00:00","2026-05-29 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,17.315,20.35,44.7,420,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:00:00","2026-05-29 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,17.315,21.05,44.7,420,13.6,13.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:00:00","2026-05-29 07:15:00",FIFTEEN_MINUTES,HEAT,0,20,17.315,21,44.7,420,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:15:00","2026-05-29 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,17.58,20.9,43.75,417,13.1,13.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:15:00","2026-05-29 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,17.58,21.45,43.75,417,13.9,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:15:00","2026-05-29 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,17.58,20.85,43.75,417,13.3,13.3
