device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:15:00","2026-05-29 07:30:00",FIFTEEN_MINUTES,HEAT,0,20,17.58,21.45,43.75,417,13.2,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:30:00","2026-05-29 07:45:00",FIFTEEN_MINUTES,HEAT,0,20,18.145,21.8,41.85,440,13.4,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:30:00","2026-05-29 07:45:00",FIFTEEN_MINUTES,HEAT,0,20,18.145,21.3,41.85,440,13.3,13.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:30:00","2026-05-29 07:45:00",FIFTEEN_MINUTES,HEAT,0,20,18.145,21.8,41.85,440,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:30:00","2026-05-29 07:45:00",FIFTEEN_MINUTES,HEAT,0,20,18.145,21.25,41.85,440,13.4,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:45:00","2026-05-29 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,18.52,22.25,40.1,458,13.6,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:45:00","2026-05-29 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,18.52,22.15,40.1,458,14.5,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:45:00","2026-05-29 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,18.52,21.8,40.1,458,13.7,13.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 07:45:00","2026-05-29 08:00:00",FIFTEEN_MINUTES,HEAT,0,20,18.52,21.85,40.1,458,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:00:00","2026-05-29 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.035,22.45,38.8,495,14,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:00:00","2026-05-29 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.035,22.65,38.8,495,14.7,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:00:00","2026-05-29 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.035,22.35,38.8,495,13.9,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:00:00","2026-05-29 08:15:00",FIFTEEN_MINUTES,HEAT,0,20,19.035,22.75,38.8,495,13.8,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:15:00","2026-05-29 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,19.475,22.9,37.1,507,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:15:00","2026-05-29 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,19.475,23.15,37.1,507,14.1,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:15:00","2026-05-29 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,19.475,22.95,37.1,507,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:15:00","2026-05-29 08:30:00",FIFTEEN_MINUTES,HEAT,0,20,19.475,22.9,37.1,507,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:30:00","2026-05-29 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,19.87,23.4,36,505,14.6,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:30:00","2026-05-29 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,19.87,23.55,36,505,14.4,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:30:00","2026-05-29 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,19.87,23.3,36,505,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:30:00","2026-05-29 08:45:00",FIFTEEN_MINUTES,HEAT,0,20,19.87,23.35,36,505,14.4,14.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:45:00","2026-05-29 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.255,24,34.95,509,14.5,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:45:00","2026-05-29 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.255,23.8,34.95,509,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:45:00","2026-05-29 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.255,23.9,34.95,509,14.7,14.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 08:45:00","2026-05-29 09:00:00",FIFTEEN_MINUTES,HEAT,0,20,20.255,23.65,34.95,509,15.5,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:00:00","2026-05-29 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.515,24.2,34.15,506,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:00:00","2026-05-29 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.515,24.1,34.15,506,14.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:00:00","2026-05-29 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.515,23.9,34.15,506,15.6,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:00:00","2026-05-29 09:15:00",FIFTEEN_MINUTES,HEAT,0,20,20.515,24.25,34.15,506,14.7,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:15:00","2026-05-29 09:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.7,24.3,33.2,472,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:15:00","2026-05-29 09:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.7,24.4,33.2,472,14.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:15:00","2026-05-29 09:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.7,24.3,33.2,472,15.1,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:15:00","2026-05-29 09:30:00",FIFTEEN_MINUTES,HEAT,0,20,20.7,24,33.2,472,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:30:00","2026-05-29 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.83,24.4,32.55,436,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:30:00","2026-05-29 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.83,24.1,32.55,436,15.9,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:30:00","2026-05-29 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.83,24.45,32.55,436,14.9,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:30:00","2026-05-29 09:45:00",FIFTEEN_MINUTES,HEAT,0,20,20.83,24.4,32.55,436,15.1,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:45:00","2026-05-29 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.06,24.6,31.95,422,15,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:45:00","2026-05-29 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.06,24.2,31.95,422,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:45:00","2026-05-29 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.06,24.5,31.95,422,15.2,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 09:45:00","2026-05-29 10:00:00",FIFTEEN_MINUTES,HEAT,0,20,21.06,24.5,31.95,422,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:00:00","2026-05-29 10:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.23,24.5,31.7,404,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:00:00","2026-05-29 10:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.23,24.5,31.7,404,15.1,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:00:00","2026-05-29 10:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.23,24.2,31.7,404,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:00:00","2026-05-29 10:15:00",FIFTEEN_MINUTES,HEAT,0,20,21.23,24.5,31.7,404,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:15:00","2026-05-29 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.335,24.5,31.4,403,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:15:00","2026-05-29 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.335,24.5,31.4,403,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:15:00","2026-05-29 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.335,24.2,31.4,403,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:15:00","2026-05-29 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.335,24.5,31.4,403,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:30:00","2026-05-29 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.465,24.55,31.4,395,15.1,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:30:00","2026-05-29 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.465,24.5,31.4,395,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:30:00","2026-05-29 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.465,24.6,31.4,395,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:30:00","2026-05-29 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.465,24.25,31.4,395,16.1,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:45:00","2026-05-29 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.62,24.7,31.1,393,15.4,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:45:00","2026-05-29 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.62,24.6,31.1,393,15.1,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:45:00","2026-05-29 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.62,24.6,31.1,393,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 10:45:00","2026-05-29 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.62,24.2,31.1,393,15.9,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:00:00","2026-05-29 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.82,24.65,30.5,391,15.2,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:00:00","2026-05-29 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.82,24.5,30.5,391,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:00:00","2026-05-29 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.82,24.5,30.5,391,15,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:00:00","2026-05-29 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.82,24.2,30.5,391,15.8,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:15:00","2026-05-29 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,24.5,30.1,392,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:15:00","2026-05-29 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,24.7,30.1,392,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:15:00","2026-05-29 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,24.15,30.1,392,15.8,15.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:15:00","2026-05-29 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,24.45,30.1,392,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:30:00","2026-05-29 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,24.6,29.9,393,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:30:00","2026-05-29 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,24.4,29.9,393,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:30:00","2026-05-29 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,24.15,29.9,393,15.8,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:30:00","2026-05-29 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.99,24.5,29.9,393,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:45:00","2026-05-29 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,24.5,29.5,391,15.2,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:45:00","2026-05-29 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,24.1,29.5,391,15.6,15.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:45:00","2026-05-29 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,24.25,29.5,391,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 11:45:00","2026-05-29 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.17,24.4,29.5,391,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:00:00","2026-05-29 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.24,24,29.7,398,15.7,15.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:00:00","2026-05-29 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.24,24.5,29.7,398,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:00:00","2026-05-29 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.24,24.2,29.7,398,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:00:00","2026-05-29 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.24,24.4,29.7,398,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:15:00","2026-05-29 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.31,24,29.7,401,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:15:00","2026-05-29 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.31,24.5,29.7,401,15.2,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:15:00","2026-05-29 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.31,24.2,29.7,401,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:15:00","2026-05-29 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.31,24.4,29.7,401,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:30:00","2026-05-29 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.35,24.2,29.45,397,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:30:00","2026-05-29 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.35,24,29.45,397,15.5,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:30:00","2026-05-29 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.35,24.5,29.45,397,15.2,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:30:00","2026-05-29 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.35,24.4,29.45,397,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:45:00","2026-05-29 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.435,24.5,29.2,395,15.1,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:45:00","2026-05-29 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.435,24,29.2,395,15.3,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:45:00","2026-05-29 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.435,24.4,29.2,395,14.9,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 12:45:00","2026-05-29 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.435,24.1,29.2,395,14.7,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:00:00","2026-05-29 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.52,24,29,398,15.3,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:00:00","2026-05-29 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.52,24.5,29,398,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:00:00","2026-05-29 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.52,24.4,29,398,14.9,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:00:00","2026-05-29 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.52,24.1,29,398,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:15:00","2026-05-29 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.1,28.7,397,14.7,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:15:00","2026-05-29 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.1,28.7,397,15.3,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:15:00","2026-05-29 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.5,28.7,397,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:15:00","2026-05-29 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.66,24.6,28.7,397,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:30:00","2026-05-29 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.74,24.2,28.45,395,14.7,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:30:00","2026-05-29 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.74,24.15,28.45,395,15.3,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:30:00","2026-05-29 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.74,24.7,28.45,395,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:30:00","2026-05-29 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.74,24.5,28.45,395,15,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:45:00","2026-05-29 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.825,24.2,28.05,387,14.7,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:45:00","2026-05-29 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.825,24.2,28.05,387,15.3,15.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:45:00","2026-05-29 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.825,24.6,28.05,387,15,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 13:45:00","2026-05-29 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.825,24.7,28.05,387,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:00:00","2026-05-29 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.9,24.6,27.85,390,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:00:00","2026-05-29 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.9,24.2,27.85,390,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:00:00","2026-05-29 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.9,24.2,27.85,390,15.2,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:00:00","2026-05-29 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.9,24.7,27.85,390,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:15:00","2026-05-29 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.98,24.6,27.7,392,14.9,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:15:00","2026-05-29 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.98,24.2,27.7,392,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:15:00","2026-05-29 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.98,24.2,27.7,392,15.2,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:15:00","2026-05-29 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.98,24.7,27.7,392,15,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:30:00","2026-05-29 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.06,24.3,27.7,393,14.6,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:30:00","2026-05-29 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.06,24.6,27.7,393,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:30:00","2026-05-29 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.06,24.8,27.7,393,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:30:00","2026-05-29 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.06,24.3,27.7,393,15.2,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:45:00","2026-05-29 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.075,24.7,27.75,396,14.9,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:45:00","2026-05-29 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.075,24.3,27.75,396,15.2,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:45:00","2026-05-29 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.075,24.3,27.75,396,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 14:45:00","2026-05-29 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.075,24.8,27.75,396,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:00:00","2026-05-29 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,24.3,27.8,397,14.6,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:00:00","2026-05-29 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,24.7,27.8,397,14.9,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:00:00","2026-05-29 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,24.3,27.8,397,15.1,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:00:00","2026-05-29 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,24.8,27.8,397,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:15:00","2026-05-29 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.21,24.7,27.9,398,14.9,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:15:00","2026-05-29 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.21,24.3,27.9,398,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:15:00","2026-05-29 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.21,24.8,27.9,398,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:15:00","2026-05-29 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.21,24.3,27.9,398,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:30:00","2026-05-29 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.3,28.2,392,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:30:00","2026-05-29 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.35,28.2,392,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:30:00","2026-05-29 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.7,28.2,392,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:30:00","2026-05-29 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.8,28.2,392,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:45:00","2026-05-29 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.3,24.8,28.4,390,14.9,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:45:00","2026-05-29 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.3,24.4,28.4,390,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:45:00","2026-05-29 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.3,24.3,28.4,390,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 15:45:00","2026-05-29 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.3,24.8,28.4,390,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:00:00","2026-05-29 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.38,24.8,28.6,388,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:00:00","2026-05-29 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.38,24.9,28.6,388,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:00:00","2026-05-29 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.38,24.4,28.6,388,15,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:00:00","2026-05-29 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.38,24.4,28.6,388,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:15:00","2026-05-29 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.4,24.9,28.8,391,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:15:00","2026-05-29 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.4,24.4,28.8,391,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:15:00","2026-05-29 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.4,24.4,28.8,391,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:15:00","2026-05-29 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.4,24.8,28.8,391,14.9,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:30:00","2026-05-29 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.48,24.4,28.8,391,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:30:00","2026-05-29 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.48,24.4,28.8,391,15,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:30:00","2026-05-29 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.48,24.9,28.8,391,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:30:00","2026-05-29 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.48,24.8,28.8,391,14.9,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:45:00","2026-05-29 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.57,24.8,28.6,389,14.8,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:45:00","2026-05-29 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.57,24.4,28.6,389,15,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:45:00","2026-05-29 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.57,24.4,28.6,389,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 16:45:00","2026-05-29 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.57,24.9,28.6,389,14.9,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:00:00","2026-05-29 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.545,24.8,28.7,387,14.8,15
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:00:00","2026-05-29 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.545,24.4,28.7,387,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:00:00","2026-05-29 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.545,24.9,28.7,387,14.9,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:00:00","2026-05-29 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.545,24.4,28.7,387,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:15:00","2026-05-29 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,24.8,28.8,389,14.8,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:15:00","2026-05-29 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,24.9,28.8,389,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:15:00","2026-05-29 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,24.4,28.8,389,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:15:00","2026-05-29 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,24.4,28.8,389,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:30:00","2026-05-29 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.45,24.8,29,388,14.8,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:30:00","2026-05-29 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.45,24.9,29,388,14.9,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:30:00","2026-05-29 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.45,24.4,29,388,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:30:00","2026-05-29 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.45,24.4,29,388,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:45:00","2026-05-29 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.33,24.8,29.1,394,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:45:00","2026-05-29 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.33,24.8,29.1,394,14.7,14.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:45:00","2026-05-29 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.33,24.4,29.1,394,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 17:45:00","2026-05-29 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.33,24.4,29.1,394,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:00:00","2026-05-29 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.27,24.7,29.3,395,14.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:00:00","2026-05-29 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.27,24.4,29.3,395,14.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:00:00","2026-05-29 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.27,24.3,29.3,395,14.4,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:00:00","2026-05-29 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.27,24.8,29.3,395,14.8,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:15:00","2026-05-29 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.3,29.8,396,14.3,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:15:00","2026-05-29 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.3,29.8,396,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:15:00","2026-05-29 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.7,29.8,396,14.7,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:15:00","2026-05-29 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.24,24.6,29.8,396,14.5,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:30:00","2026-05-29 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.03,24.4,30.65,402,14.3,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:30:00","2026-05-29 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.03,24.5,30.65,402,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:30:00","2026-05-29 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.03,24.1,30.65,402,14.2,14.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:30:00","2026-05-29 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.03,24.2,30.65,402,14.3,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:45:00","2026-05-29 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.86,24,31.5,408,13.9,13.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:45:00","2026-05-29 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.86,23.9,31.5,408,14,14
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:45:00","2026-05-29 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.86,24.3,31.5,408,14.2,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 18:45:00","2026-05-29 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.86,24.3,31.5,408,14.1,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:00:00","2026-05-29 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.72,24,32.1,425,13.8,14
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:00:00","2026-05-29 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.72,23.8,32.1,425,13.7,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:00:00","2026-05-29 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.72,24.1,32.1,425,13.9,14
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:00:00","2026-05-29 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.72,23.8,32.1,425,13.5,13.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:15:00","2026-05-29 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.595,23.6,32.65,431,13.5,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:15:00","2026-05-29 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.595,23.65,32.65,431,13.2,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:15:00","2026-05-29 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.595,23.9,32.65,431,13.6,13.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:15:00","2026-05-29 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.595,23.85,32.65,431,13.5,13.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:30:00","2026-05-29 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.445,23.65,32.9,430,13.4,13.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:30:00","2026-05-29 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.445,23.6,32.9,430,13.2,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:30:00","2026-05-29 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.445,23.5,32.9,430,12.9,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:30:00","2026-05-29 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.445,23.4,32.9,430,13.2,13.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:45:00","2026-05-29 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.375,23.5,33,437,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:45:00","2026-05-29 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.375,23.4,33,437,12.9,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:45:00","2026-05-29 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.375,23.2,33,437,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 19:45:00","2026-05-29 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.375,23.3,33,437,12.6,12.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:00:00","2026-05-29 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.215,23.05,33.2,442,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:00:00","2026-05-29 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.215,23.2,33.2,442,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:00:00","2026-05-29 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.215,23.3,33.2,442,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:00:00","2026-05-29 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.215,23.3,33.2,442,12.6,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:15:00","2026-05-29 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,23.1,33.4,441,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:15:00","2026-05-29 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,23.1,33.4,441,12.2,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:15:00","2026-05-29 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,23.15,33.4,441,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:15:00","2026-05-29 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,22.9,33.4,441,12.5,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:30:00","2026-05-29 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.04,23,33.6,450,12.4,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:30:00","2026-05-29 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.04,23,33.6,450,12.1,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:30:00","2026-05-29 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.04,22.95,33.6,450,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:30:00","2026-05-29 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.04,22.75,33.6,450,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:45:00","2026-05-29 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,22.6,33.9,456,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:45:00","2026-05-29 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,22.8,33.9,456,12.2,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:45:00","2026-05-29 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,22.8,33.9,456,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 20:45:00","2026-05-29 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.88,22.8,33.9,456,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:00:00","2026-05-29 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.77,22.45,34.1,454,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:00:00","2026-05-29 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.77,22.65,34.1,454,11.8,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:00:00","2026-05-29 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.77,22.7,34.1,454,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:00:00","2026-05-29 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.77,22.6,34.1,454,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:15:00","2026-05-29 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.56,22.4,34.4,466,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:15:00","2026-05-29 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.56,22.4,34.4,466,11.7,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:15:00","2026-05-29 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.56,22.2,34.4,466,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:15:00","2026-05-29 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.56,22.5,34.4,466,11.6,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:30:00","2026-05-29 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.375,22.2,34.7,470,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:30:00","2026-05-29 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.375,22.2,34.7,470,11.6,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:30:00","2026-05-29 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.375,22,34.7,470,11.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:30:00","2026-05-29 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.375,22.1,34.7,470,11.7,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:45:00","2026-05-29 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.22,21.95,35,467,11.4,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:45:00","2026-05-29 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.22,21.9,35,467,11.6,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:45:00","2026-05-29 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.22,22,35,467,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 21:45:00","2026-05-29 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.22,21.8,35,467,11.5,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:00:00","2026-05-29 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.7,35.3,470,11.5,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:00:00","2026-05-29 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.8,35.3,470,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:00:00","2026-05-29 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.6,35.3,470,11.4,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:00:00","2026-05-29 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.8,35.3,470,11.3,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:15:00","2026-05-29 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.855,21.5,35.5,479,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:15:00","2026-05-29 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.855,21.4,35.5,479,11.3,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:15:00","2026-05-29 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.855,21.7,35.5,479,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:15:00","2026-05-29 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.855,21.6,35.5,479,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:30:00","2026-05-29 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.73,21.4,35.8,485,11.2,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:30:00","2026-05-29 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.73,21.5,35.8,485,11.3,11.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:30:00","2026-05-29 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.73,21.3,35.8,485,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:30:00","2026-05-29 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.73,21.2,35.8,485,11.3,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:45:00","2026-05-29 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.575,21.1,36.1,489,11.2,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:45:00","2026-05-29 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.575,21.1,36.1,489,11.3,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:45:00","2026-05-29 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.575,21.3,36.1,489,11.1,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 22:45:00","2026-05-29 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.575,21.2,36.1,489,11.1,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:00:00","2026-05-29 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.34,21,36.3,486,11,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:00:00","2026-05-29 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.34,20.9,36.3,486,11.1,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:00:00","2026-05-29 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.34,20.9,36.3,486,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:00:00","2026-05-29 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.34,21.15,36.3,486,11.1,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:15:00","2026-05-29 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.7,36.5,491,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:15:00","2026-05-29 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.7,36.5,491,11.2,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:15:00","2026-05-29 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.8,36.5,491,11,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:15:00","2026-05-29 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.9,36.5,491,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:30:00","2026-05-29 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.06,20.5,36.7,490,11,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:30:00","2026-05-29 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.06,20.6,36.7,490,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:30:00","2026-05-29 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.06,20.8,36.7,490,11,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:30:00","2026-05-29 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.06,20.5,36.7,490,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:45:00","2026-05-30 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.875,20.4,36.9,484,10.8,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:45:00","2026-05-30 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.875,20.3,36.9,484,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:45:00","2026-05-30 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.875,20.6,36.9,484,10.9,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-29 23:45:00","2026-05-30 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.875,20.35,36.9,484,10.9,10.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:00:00","2026-05-30 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.695,20.4,37.05,472,10.8,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:00:00","2026-05-30 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.695,20.25,37.05,472,10.7,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:00:00","2026-05-30 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.695,20.15,37.05,472,10.8,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:00:00","2026-05-30 00:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.695,20.1,37.05,472,10.9,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:15:00","2026-05-30 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20,37.2,479,10.7,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:15:00","2026-05-30 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20.1,37.2,479,10.6,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:15:00","2026-05-30 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,19.9,37.2,479,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:15:00","2026-05-30 00:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.53,20.25,37.2,479,10.7,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:30:00","2026-05-30 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.355,19.65,37.4,474,10.7,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:30:00","2026-05-30 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.355,20.1,37.4,474,10.6,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:30:00","2026-05-30 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.355,19.85,37.4,474,10.5,10.7
