device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:30:00","2026-05-30 00:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.355,19.8,37.4,474,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:45:00","2026-05-30 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,19.7,37.4,474,10.5,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:45:00","2026-05-30 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,19.9,37.4,474,10.5,10.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:45:00","2026-05-30 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,19.6,37.4,474,10.5,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 00:45:00","2026-05-30 01:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,19.5,37.4,474,10.6,10.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:00:00","2026-05-30 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.945,19.3,37.7,473,10.6,10.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:00:00","2026-05-30 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.945,19.5,37.7,473,10.4,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:00:00","2026-05-30 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.945,19.8,37.7,473,10.5,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:00:00","2026-05-30 01:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.945,19.5,37.7,473,10.4,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:15:00","2026-05-30 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.85,19.1,37.85,477,10.5,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:15:00","2026-05-30 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.85,19.6,37.85,477,10.5,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:15:00","2026-05-30 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.85,19.35,37.85,477,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:15:00","2026-05-30 01:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.85,19.3,37.85,477,10.4,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:30:00","2026-05-30 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.79,19.2,37.95,479,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:30:00","2026-05-30 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.79,19.2,37.95,479,10.5,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:30:00","2026-05-30 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.79,19.5,37.95,479,10.5,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:30:00","2026-05-30 01:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.79,19,37.95,479,10.5,10.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:45:00","2026-05-30 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.655,19.1,38.15,476,10.5,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:45:00","2026-05-30 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.655,19.1,38.15,476,10.4,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:45:00","2026-05-30 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.655,19.4,38.15,476,10.5,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 01:45:00","2026-05-30 02:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.655,18.8,38.15,476,10.5,10.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:00:00","2026-05-30 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.525,18.9,38.3,478,10.5,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:00:00","2026-05-30 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.525,18.65,38.3,478,10.4,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:00:00","2026-05-30 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.525,18.9,38.3,478,10.3,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:00:00","2026-05-30 02:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.525,19.2,38.3,478,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:15:00","2026-05-30 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.39,18.8,38.4,476,10.4,10.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:15:00","2026-05-30 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.39,18.8,38.4,476,10.3,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:15:00","2026-05-30 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.39,19.1,38.4,476,10.4,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:15:00","2026-05-30 02:30:00",FIFTEEN_MINUTES,HEAT,0,15,18.39,18.55,38.4,476,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:30:00","2026-05-30 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.22,18.7,38.6,468,10.4,10.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:30:00","2026-05-30 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.22,19,38.6,468,10.5,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:30:00","2026-05-30 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.22,18.65,38.6,468,10.3,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:30:00","2026-05-30 02:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.22,18.4,38.6,468,10.4,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:45:00","2026-05-30 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.17,18.5,38.6,460,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:45:00","2026-05-30 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.17,18.9,38.6,460,10.4,10.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:45:00","2026-05-30 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.17,18.5,38.6,460,10.2,10.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 02:45:00","2026-05-30 03:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.17,18.2,38.6,460,10.4,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:00:00","2026-05-30 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.065,18.7,38.75,459,10.3,10.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:00:00","2026-05-30 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.065,18.4,38.75,459,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:00:00","2026-05-30 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.065,18.35,38.75,459,10.2,10.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:00:00","2026-05-30 03:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.065,18.1,38.75,459,10.3,10.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:15:00","2026-05-30 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.91,18,39,465,10.2,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:15:00","2026-05-30 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.91,18.6,39,465,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:15:00","2026-05-30 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.91,18.2,39,465,10.2,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:15:00","2026-05-30 03:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.91,18.3,39,465,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:30:00","2026-05-30 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.84,18.5,39.2,469,10.2,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:30:00","2026-05-30 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.84,18.2,39.2,469,10.2,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:30:00","2026-05-30 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.84,18.1,39.2,469,10.1,10.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:30:00","2026-05-30 03:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.84,17.9,39.2,469,10.2,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:45:00","2026-05-30 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.76,18.1,39.3,471,10.2,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:45:00","2026-05-30 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.76,17.8,39.3,471,10.2,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:45:00","2026-05-30 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.76,18.4,39.3,471,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 03:45:00","2026-05-30 04:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.76,18,39.3,471,10.1,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:00:00","2026-05-30 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.63,18,39.5,471,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:00:00","2026-05-30 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.63,18.3,39.5,471,10.3,10.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:00:00","2026-05-30 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.63,17.7,39.5,471,10.2,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:00:00","2026-05-30 04:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.63,18,39.5,471,10.2,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:15:00","2026-05-30 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.61,18,39.7,471,10.4,10.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:15:00","2026-05-30 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.61,17.7,39.7,471,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:15:00","2026-05-30 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.61,18,39.7,471,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:15:00","2026-05-30 04:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.61,18.3,39.7,471,10.4,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:30:00","2026-05-30 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.74,17.7,39.8,466,10.4,10.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:30:00","2026-05-30 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.74,18,39.8,466,10.5,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:30:00","2026-05-30 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.74,18.4,39.8,466,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:30:00","2026-05-30 04:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.74,17.9,39.8,466,10.4,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:45:00","2026-05-30 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.83,17.8,40,463,10.6,10.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:45:00","2026-05-30 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.83,18.15,40,463,10.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:45:00","2026-05-30 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.83,18,40,463,10.6,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 04:45:00","2026-05-30 05:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.83,18.5,40,463,10.8,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:00:00","2026-05-30 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.87,18.15,40.25,459,10.8,10.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:00:00","2026-05-30 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.87,18.6,40.25,459,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:00:00","2026-05-30 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.87,17.85,40.25,459,10.8,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:00:00","2026-05-30 05:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.87,18.3,40.25,459,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:15:00","2026-05-30 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.975,18.95,40.5,459,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:15:00","2026-05-30 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.975,18.6,40.5,459,11.3,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:15:00","2026-05-30 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.975,18,40.5,459,11.2,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:15:00","2026-05-30 05:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.975,18.4,40.5,459,11.2,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:30:00","2026-05-30 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.12,18.4,40.2,439,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:30:00","2026-05-30 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.12,19.4,40.2,439,12.2,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:30:00","2026-05-30 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.12,18.8,40.2,439,11.7,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:30:00","2026-05-30 05:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.12,19,40.2,439,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:45:00","2026-05-30 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.14,19.4,39.9,433,12.2,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:45:00","2026-05-30 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.14,19.8,39.9,433,12.6,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:45:00","2026-05-30 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.14,18.9,39.9,433,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 05:45:00","2026-05-30 06:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.14,19.2,39.9,433,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:00:00","2026-05-30 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.2,20.1,39.8,423,12.9,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:00:00","2026-05-30 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.2,19.2,39.8,423,12.3,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:00:00","2026-05-30 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.2,19.55,39.8,423,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:00:00","2026-05-30 06:15:00",FIFTEEN_MINUTES,HEAT,0,15,18.2,19.8,39.8,423,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:15:00","2026-05-30 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.97,20,40.1,415,12.6,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:15:00","2026-05-30 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.97,19.4,40.1,415,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:15:00","2026-05-30 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.97,20.2,40.1,415,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:15:00","2026-05-30 06:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.97,19.7,40.1,415,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:30:00","2026-05-30 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.81,19.7,40.4,410,12.7,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:30:00","2026-05-30 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.81,20.4,40.4,410,13.2,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:30:00","2026-05-30 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.81,20,40.4,410,12.7,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:30:00","2026-05-30 06:45:00",FIFTEEN_MINUTES,HEAT,0,15,17.81,20.3,40.4,410,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:45:00","2026-05-30 07:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.785,20.5,40.4,406,13.3,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:45:00","2026-05-30 07:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.785,20.5,40.4,406,12.9,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:45:00","2026-05-30 07:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.785,19.85,40.4,406,12.8,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 06:45:00","2026-05-30 07:00:00",FIFTEEN_MINUTES,HEAT,0,15,17.785,20.1,40.4,406,12.9,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:00:00","2026-05-30 07:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.635,20.1,40.8,404,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:00:00","2026-05-30 07:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.635,20.7,40.8,404,13.5,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:00:00","2026-05-30 07:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.635,20.6,40.8,404,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:00:00","2026-05-30 07:15:00",FIFTEEN_MINUTES,HEAT,0,15,17.635,20.3,40.8,404,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:15:00","2026-05-30 07:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.82,21.25,40.8,407,14,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:15:00","2026-05-30 07:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.82,20.75,40.8,407,13.3,13.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:15:00","2026-05-30 07:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.82,20.8,40.8,407,13.4,13.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:15:00","2026-05-30 07:30:00",FIFTEEN_MINUTES,HEAT,0,15,17.82,21.2,40.8,407,13.2,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:30:00","2026-05-30 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,21.3,40.5,407,13.6,13.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:30:00","2026-05-30 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,21.7,40.5,407,14.4,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:30:00","2026-05-30 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,21.4,40.5,407,13.7,13.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:30:00","2026-05-30 07:45:00",FIFTEEN_MINUTES,HEAT,0,15,18.24,21.8,40.5,407,13.5,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:45:00","2026-05-30 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.885,21.65,39.5,410,13.9,13.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:45:00","2026-05-30 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.885,21.9,39.5,410,14.7,14.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:45:00","2026-05-30 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.885,21.65,39.5,410,13.8,13.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 07:45:00","2026-05-30 08:00:00",FIFTEEN_MINUTES,HEAT,0,15,18.885,22,39.5,410,13.8,13.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:00:00","2026-05-30 08:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,22.45,38.6,411,13.9,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:00:00","2026-05-30 08:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,22,38.6,411,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:00:00","2026-05-30 08:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,22.25,38.6,411,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:00:00","2026-05-30 08:15:00",FIFTEEN_MINUTES,HEAT,0,15,19.22,22.1,38.6,411,13.9,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:15:00","2026-05-30 08:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.55,22.5,37.95,415,14.3,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:15:00","2026-05-30 08:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.55,22.4,37.95,415,14.4,14.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:15:00","2026-05-30 08:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.55,22.75,37.95,415,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:15:00","2026-05-30 08:30:00",FIFTEEN_MINUTES,HEAT,0,15,19.55,22.55,37.95,415,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:30:00","2026-05-30 08:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.745,22.75,37.25,408,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:30:00","2026-05-30 08:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.745,22.55,37.25,408,15.3,15.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:30:00","2026-05-30 08:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.745,22.4,37.25,408,14.4,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:30:00","2026-05-30 08:45:00",FIFTEEN_MINUTES,HEAT,0,15,19.745,22.65,37.25,408,14.3,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:45:00","2026-05-30 09:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.97,22.95,36.9,407,15.5,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:45:00","2026-05-30 09:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.97,23,36.9,407,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:45:00","2026-05-30 09:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.97,23,36.9,407,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 08:45:00","2026-05-30 09:00:00",FIFTEEN_MINUTES,HEAT,0,15,19.97,23.3,36.9,407,14.4,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:00:00","2026-05-30 09:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.09,23.5,37.05,401,14.5,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:00:00","2026-05-30 09:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.09,23.3,37.05,401,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:00:00","2026-05-30 09:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.09,23.3,37.05,401,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:00:00","2026-05-30 09:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.09,23.2,37.05,401,15.7,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:15:00","2026-05-30 09:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.35,23.3,37.05,400,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:15:00","2026-05-30 09:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.35,23.5,37.05,400,14.9,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:15:00","2026-05-30 09:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.35,23.65,37.05,400,14.6,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:15:00","2026-05-30 09:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.35,23.55,37.05,400,14.7,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:30:00","2026-05-30 09:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.5,23.6,37,397,16,16
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:30:00","2026-05-30 09:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.5,23.8,37,397,14.9,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:30:00","2026-05-30 09:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.5,23.8,37,397,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:30:00","2026-05-30 09:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.5,23.9,37,397,14.7,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:45:00","2026-05-30 10:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.76,24.1,37.1,397,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:45:00","2026-05-30 10:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.76,23.7,37.1,397,16.2,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:45:00","2026-05-30 10:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.76,24.1,37.1,397,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 09:45:00","2026-05-30 10:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.76,24,37.1,397,15.3,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:00:00","2026-05-30 10:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,23.6,37.3,404,16.1,16.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:00:00","2026-05-30 10:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,24,37.3,404,15,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:00:00","2026-05-30 10:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,23.9,37.3,404,15.2,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:00:00","2026-05-30 10:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.91,23.9,37.3,404,14.8,14.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:15:00","2026-05-30 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.11,24.15,37.3,401,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:15:00","2026-05-30 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.11,23.85,37.3,401,16.1,16.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:15:00","2026-05-30 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.11,24.15,37.3,401,15.2,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:15:00","2026-05-30 10:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.11,24.25,37.3,401,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:30:00","2026-05-30 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.26,24.2,37.2,393,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:30:00","2026-05-30 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.26,24.3,37.2,393,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:30:00","2026-05-30 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.26,23.9,37.2,393,16.1,16.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:30:00","2026-05-30 10:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.26,24.2,37.2,393,15.3,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:45:00","2026-05-30 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.46,24.5,36.9,399,15.2,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:45:00","2026-05-30 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.46,24.4,36.9,399,15.4,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:45:00","2026-05-30 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.46,24.1,36.9,399,16.2,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 10:45:00","2026-05-30 11:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.46,24.3,36.9,399,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:00:00","2026-05-30 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.645,24.4,36.8,400,15.1,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:00:00","2026-05-30 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.645,24.3,36.8,400,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:00:00","2026-05-30 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.645,24.2,36.8,400,14.8,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:00:00","2026-05-30 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.645,23.95,36.8,400,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:15:00","2026-05-30 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,24.3,36.8,403,15.2,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:15:00","2026-05-30 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,24.4,36.8,403,15.1,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:15:00","2026-05-30 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,24.2,36.8,403,14.8,14.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:15:00","2026-05-30 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.74,24,36.8,403,15.8,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:30:00","2026-05-30 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.89,24.3,36.7,407,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:30:00","2026-05-30 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.89,24.1,36.7,407,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:30:00","2026-05-30 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.89,24.5,36.7,407,15.1,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:30:00","2026-05-30 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.89,24.4,36.7,407,15.3,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:45:00","2026-05-30 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,24.2,36.5,407,15.9,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:45:00","2026-05-30 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,24.5,36.5,407,15.3,15.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:45:00","2026-05-30 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,24.6,36.5,407,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 11:45:00","2026-05-30 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.12,24.4,36.5,407,14.9,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:00:00","2026-05-30 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.15,24.4,36.6,406,14.9,14.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:00:00","2026-05-30 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.15,24.2,36.6,406,15.8,15.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:00:00","2026-05-30 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.15,24.6,36.6,406,15.2,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:00:00","2026-05-30 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.15,24.6,36.6,406,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:15:00","2026-05-30 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.23,24.3,36.6,402,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:15:00","2026-05-30 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.23,24.6,36.6,402,15.2,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:15:00","2026-05-30 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.23,24.6,36.6,402,15.4,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:15:00","2026-05-30 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.23,24.4,36.6,402,14.9,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:30:00","2026-05-30 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.38,24.6,36.7,401,15.4,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:30:00","2026-05-30 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.38,24.3,36.7,401,15.9,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:30:00","2026-05-30 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.38,24.7,36.7,401,15.2,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:30:00","2026-05-30 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.38,24.4,36.7,401,14.9,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:45:00","2026-05-30 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,24.8,36.75,397,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:45:00","2026-05-30 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,24.5,36.75,397,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:45:00","2026-05-30 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,24.3,36.75,397,15.8,15.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 12:45:00","2026-05-30 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.43,24.7,36.75,397,15.4,15.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:00:00","2026-05-30 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.4,36.6,399,15.7,15.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:00:00","2026-05-30 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.5,36.6,399,14.9,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:00:00","2026-05-30 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.8,36.6,399,15.4,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:00:00","2026-05-30 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.645,24.8,36.6,399,15.2,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:15:00","2026-05-30 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.68,24.6,36.7,394,14.9,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:15:00","2026-05-30 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.68,24.9,36.7,394,15.5,15.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:15:00","2026-05-30 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.68,24.5,36.7,394,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:15:00","2026-05-30 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.68,24.9,36.7,394,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:30:00","2026-05-30 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.6,36.6,394,14.9,14.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:30:00","2026-05-30 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,25,36.6,394,15.5,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:30:00","2026-05-30 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.5,36.6,394,15.8,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:30:00","2026-05-30 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.785,24.9,36.6,394,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:45:00","2026-05-30 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.89,24.8,36.5,392,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:45:00","2026-05-30 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.89,24.6,36.5,392,16,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:45:00","2026-05-30 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.89,25.1,36.5,392,15.6,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 13:45:00","2026-05-30 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.89,25.1,36.5,392,15.4,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:00:00","2026-05-30 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.965,25,36.5,395,15.2,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:00:00","2026-05-30 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.965,25.25,36.5,395,15.5,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:00:00","2026-05-30 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.965,25.3,36.5,395,15.7,15.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:00:00","2026-05-30 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.965,24.8,36.5,395,16.2,16.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:15:00","2026-05-30 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,25.3,36.3,392,15.5,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:15:00","2026-05-30 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,25.35,36.3,392,15.7,15.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:15:00","2026-05-30 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,25,36.3,392,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:15:00","2026-05-30 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.135,24.85,36.3,392,16.2,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:30:00","2026-05-30 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.2,24.9,36.2,395,16,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:30:00","2026-05-30 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.2,25,36.2,395,15.1,15
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:30:00","2026-05-30 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.2,25.4,36.2,395,15.6,15.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:30:00","2026-05-30 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.2,25.3,36.2,395,15.5,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:45:00","2026-05-30 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.34,25.4,36.35,404,15.6,15.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:45:00","2026-05-30 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.34,25.4,36.35,404,15.5,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:45:00","2026-05-30 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.34,25.1,36.35,404,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 14:45:00","2026-05-30 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.34,24.9,36.35,404,15.9,16
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:00:00","2026-05-30 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.41,25.5,36.6,403,15.7,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:00:00","2026-05-30 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.41,25.1,36.6,403,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:00:00","2026-05-30 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.41,25.4,36.6,403,15.5,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:00:00","2026-05-30 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.41,25,36.6,403,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:15:00","2026-05-30 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.47,25,37,403,15.9,15.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:15:00","2026-05-30 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.47,25.1,37,403,15.1,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:15:00","2026-05-30 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.47,25.4,37,403,15.4,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:15:00","2026-05-30 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.47,25.5,37,403,15.6,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:30:00","2026-05-30 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,25.1,37.5,401,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:30:00","2026-05-30 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,25,37.5,401,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:30:00","2026-05-30 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,25.5,37.5,401,15.6,15.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:30:00","2026-05-30 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,25.4,37.5,401,15.4,15.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:45:00","2026-05-30 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,25,37.9,400,15.8,15.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:45:00","2026-05-30 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,25.45,37.9,400,15.6,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:45:00","2026-05-30 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,25.1,37.9,400,15.1,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 15:45:00","2026-05-30 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.62,25.4,37.9,400,15.4,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:00:00","2026-05-30 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.725,25.4,38.4,399,15.5,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:00:00","2026-05-30 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.725,25.4,38.4,399,15.3,15.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:00:00","2026-05-30 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.725,24.9,38.4,399,15.7,15.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:00:00","2026-05-30 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.725,25,38.4,399,15,15
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:15:00","2026-05-30 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,25.4,39.1,398,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:15:00","2026-05-30 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,24.9,39.1,398,15.6,15.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:15:00","2026-05-30 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,25.4,39.1,398,15.4,15.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:15:00","2026-05-30 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,25,39.1,398,15,15
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:30:00","2026-05-30 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.755,24.9,39.65,396,15.5,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:30:00","2026-05-30 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.755,25.4,39.65,396,15.4,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:30:00","2026-05-30 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.755,25.3,39.65,396,15.2,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:30:00","2026-05-30 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.755,25,39.65,396,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:45:00","2026-05-30 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.825,24.9,39.8,398,15.4,15.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:45:00","2026-05-30 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.825,25.3,39.8,398,15.3,15.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:45:00","2026-05-30 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.825,25.3,39.8,398,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 16:45:00","2026-05-30 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.825,25,39.8,398,14.9,14.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:00:00","2026-05-30 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,25.2,39.85,399,15.1,15.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:00:00","2026-05-30 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,25.3,39.85,399,15.3,15.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:00:00","2026-05-30 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,24.9,39.85,399,15.3,15.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:00:00","2026-05-30 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,24.9,39.85,399,14.9,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:15:00","2026-05-30 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.91,25.2,40,400,15.2,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:15:00","2026-05-30 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.91,24.9,40,400,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:15:00","2026-05-30 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.91,25.2,40,400,15.1,15.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:15:00","2026-05-30 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.91,24.85,40,400,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:30:00","2026-05-30 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,24.8,40.5,402,15.2,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:30:00","2026-05-30 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,25.2,40.5,402,15.2,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:30:00","2026-05-30 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,24.8,40.5,402,14.8,14.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:30:00","2026-05-30 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.73,25.2,40.5,402,15,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:45:00","2026-05-30 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.59,25.2,40.6,396,15.1,15.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:45:00","2026-05-30 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.59,25.1,40.6,396,15,15.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-30 17:45:00","2026-05-30 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.59,24.8,40.6,396,14.7,14.7
