device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:00:00","2026-05-31 11:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.39,25.8,42.1,402,17.3,17.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:15:00","2026-05-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.485,26.2,41.8,396,15.9,15.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:15:00","2026-05-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.485,25.8,41.8,396,17.2,17.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:15:00","2026-05-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.485,26.4,41.8,396,16.4,16.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:15:00","2026-05-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.485,26.4,41.8,396,16.2,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:30:00","2026-05-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.66,26.25,41.5,397,15.9,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:30:00","2026-05-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.66,26.4,41.5,397,16.2,16.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:30:00","2026-05-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.66,26.4,41.5,397,16.5,16.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:30:00","2026-05-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.66,25.9,41.5,397,17.2,17.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:45:00","2026-05-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,26.3,40.85,393,16.2,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:45:00","2026-05-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,25.8,40.85,393,17.2,17.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:45:00","2026-05-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,26.3,40.85,393,16.4,16.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 11:45:00","2026-05-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,26,40.85,393,15.9,15.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:00:00","2026-05-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.965,25.9,40.1,389,17,17.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:00:00","2026-05-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.965,26.4,40.1,389,16.1,16.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:00:00","2026-05-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.965,26.1,40.1,389,15.8,15.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:00:00","2026-05-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.965,26.35,40.1,389,16.3,16.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:15:00","2026-05-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.025,26.3,39.45,389,16.3,16.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:15:00","2026-05-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.025,26,39.45,389,15.8,15.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:15:00","2026-05-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.025,26.3,39.45,389,16.1,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:15:00","2026-05-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.025,25.8,39.45,389,17,17
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:30:00","2026-05-31 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.09,26,39,391,15.6,15.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:30:00","2026-05-31 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.09,26.3,39,391,16.2,16.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:30:00","2026-05-31 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.09,25.8,39,391,16.7,16.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:30:00","2026-05-31 12:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.09,26.3,39,391,16,16
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:45:00","2026-05-31 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,24.16,25.6,39.3,398,16.5,16.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:45:00","2026-05-31 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,24.16,26,39.3,398,16.1,16
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:45:00","2026-05-31 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,24.16,25.7,39.3,398,15.5,15.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 12:45:00","2026-05-31 13:00:00",FIFTEEN_MINUTES,HEAT,0,15,24.16,26,39.3,398,15.9,15.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:00:00","2026-05-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,24.21,25.6,39.9,400,15.1,15.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:00:00","2026-05-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,24.21,25.35,39.9,400,14.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:00:00","2026-05-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,24.21,25.7,39.9,400,15.3,15.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:00:00","2026-05-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,15,24.21,25.2,39.9,400,14.8,14.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:15:00","2026-05-31 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.15,25.4,40.55,395,14.9,14.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:15:00","2026-05-31 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.15,25.1,40.55,395,14.3,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:15:00","2026-05-31 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.15,25.4,40.55,395,14.7,14.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:15:00","2026-05-31 13:30:00",FIFTEEN_MINUTES,HEAT,0,15,24.15,25.1,40.55,395,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:30:00","2026-05-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.04,25,41.25,388,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:30:00","2026-05-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.04,25.2,41.25,388,14.5,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:30:00","2026-05-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.04,25,41.25,388,14.4,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:30:00","2026-05-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,15,24.04,25.3,41.25,388,14.7,14.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:45:00","2026-05-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.995,25.2,41.7,391,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:45:00","2026-05-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.995,24.8,41.7,391,14.2,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:45:00","2026-05-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.995,25.1,41.7,391,14.4,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 13:45:00","2026-05-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.995,24.85,41.7,391,14.3,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:00:00","2026-05-31 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.9,24.8,41.8,391,14.4,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:00:00","2026-05-31 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.9,24.8,41.8,391,14.3,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:00:00","2026-05-31 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.9,25,41.8,391,14.3,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:00:00","2026-05-31 14:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.9,25.1,41.8,391,14.5,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:15:00","2026-05-31 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.865,25,42.1,394,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:15:00","2026-05-31 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.865,24.8,42.1,394,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:15:00","2026-05-31 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.865,24.8,42.1,394,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:15:00","2026-05-31 14:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.865,25.1,42.1,394,14.6,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:30:00","2026-05-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.86,25,42.3,390,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:30:00","2026-05-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.86,24.7,42.3,390,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:30:00","2026-05-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.86,24.8,42.3,390,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:30:00","2026-05-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.86,25.1,42.3,390,14.7,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:45:00","2026-05-31 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.92,25.1,42.3,392,14.7,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:45:00","2026-05-31 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.92,24.9,42.3,392,14.5,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:45:00","2026-05-31 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.92,24.7,42.3,392,14.5,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 14:45:00","2026-05-31 15:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.92,24.7,42.3,392,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:00:00","2026-05-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,24.7,42.3,392,14.6,14.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:00:00","2026-05-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,25,42.3,392,14.7,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:00:00","2026-05-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,24.9,42.3,392,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:00:00","2026-05-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.88,24.7,42.3,392,14.5,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:15:00","2026-05-31 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,25,42.3,394,14.6,14.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:15:00","2026-05-31 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,24.7,42.3,394,14.4,14.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:15:00","2026-05-31 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,24.7,42.3,394,14.5,14.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:15:00","2026-05-31 15:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.83,24.9,42.3,394,14.5,14.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:30:00","2026-05-31 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.8,24.9,42.55,393,14.6,14.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:30:00","2026-05-31 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.8,24.6,42.55,393,14.5,14.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:30:00","2026-05-31 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.8,24.8,42.55,393,14.5,14.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:30:00","2026-05-31 15:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.8,24.6,42.55,393,14.4,14.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:45:00","2026-05-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.79,24.75,42.7,398,14.4,14.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:45:00","2026-05-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.79,24.7,42.7,398,14.3,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:45:00","2026-05-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.79,24.5,42.7,398,14.3,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 15:45:00","2026-05-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.79,24.5,42.7,398,14.3,14.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:00:00","2026-05-31 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.695,24.4,42.8,395,14.2,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:00:00","2026-05-31 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.695,24.55,42.8,395,14.3,14.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:00:00","2026-05-31 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.695,24.35,42.8,395,14.2,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:00:00","2026-05-31 16:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.695,24.55,42.8,395,14.2,14.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:15:00","2026-05-31 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.64,24.5,44.2,398,14.3,14.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:15:00","2026-05-31 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.64,24.4,44.2,398,14.1,14.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:15:00","2026-05-31 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.64,24.3,44.2,398,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:15:00","2026-05-31 16:30:00",FIFTEEN_MINUTES,HEAT,0,15,23.64,24.3,44.2,398,14.1,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:30:00","2026-05-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,24.2,44.2,400,14.1,14.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:30:00","2026-05-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,24.15,44.2,400,14.1,14.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:30:00","2026-05-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,24.4,44.2,400,14.2,14.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:30:00","2026-05-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,15,23.575,24.35,44.2,400,13.9,14.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:45:00","2026-05-31 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.375,24,45.25,395,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:45:00","2026-05-31 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.375,24.1,45.25,395,13.9,14
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:45:00","2026-05-31 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.375,24,45.25,395,13.7,13.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 16:45:00","2026-05-31 17:00:00",FIFTEEN_MINUTES,HEAT,0,15,23.375,23.8,45.25,395,13.8,13.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:00:00","2026-05-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.12,23.8,46.85,398,13.5,13.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:00:00","2026-05-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.12,23.7,46.85,398,13.2,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:00:00","2026-05-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.12,23.8,46.85,398,13.1,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:00:00","2026-05-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,15,23.12,23.6,46.85,398,13.3,13.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:15:00","2026-05-31 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.855,23.7,48.45,396,13.2,13.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:15:00","2026-05-31 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.855,23.7,48.45,396,12.8,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:15:00","2026-05-31 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.855,23.5,48.45,396,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:15:00","2026-05-31 17:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.855,23.6,48.45,396,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:30:00","2026-05-31 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.69,23.7,49.2,399,13.2,13.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:30:00","2026-05-31 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.69,23.4,49.2,399,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:30:00","2026-05-31 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.69,23.6,49.2,399,12.8,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:30:00","2026-05-31 17:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.69,23.6,49.2,399,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:45:00","2026-05-31 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.61,23.5,49.2,408,13,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:45:00","2026-05-31 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.61,23.5,49.2,408,12.8,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:45:00","2026-05-31 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.61,23.3,49.2,408,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 17:45:00","2026-05-31 18:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.61,23.6,49.2,408,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:00:00","2026-05-31 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.49,23.15,50.15,408,12.8,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:00:00","2026-05-31 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.49,22.95,50.15,408,12.9,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:00:00","2026-05-31 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.49,23.15,50.15,408,12.6,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:00:00","2026-05-31 18:15:00",FIFTEEN_MINUTES,HEAT,0,15,22.49,23.15,50.15,408,12.9,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:15:00","2026-05-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.34,22.9,51.05,400,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:15:00","2026-05-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.34,22.9,51.05,400,12.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:15:00","2026-05-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.34,22.85,51.05,400,12.5,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:15:00","2026-05-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,15,22.34,22.7,51.05,400,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:30:00","2026-05-31 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.19,22.6,51.75,399,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:30:00","2026-05-31 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.19,22.75,51.75,399,12.5,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:30:00","2026-05-31 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.19,22.8,51.75,399,12.2,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:30:00","2026-05-31 18:45:00",FIFTEEN_MINUTES,HEAT,0,15,22.19,22.8,51.75,399,12.5,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:45:00","2026-05-31 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.07,22.7,52.2,400,12.1,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:45:00","2026-05-31 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.07,22.7,52.2,400,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:45:00","2026-05-31 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.07,22.7,52.2,400,12.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 18:45:00","2026-05-31 19:00:00",FIFTEEN_MINUTES,HEAT,0,15,22.07,22.6,52.2,400,12.4,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:00:00","2026-05-31 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.91,22.6,52.4,405,12.1,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:00:00","2026-05-31 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.91,22.7,52.4,405,12.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:00:00","2026-05-31 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.91,22.5,52.4,405,12.4,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:00:00","2026-05-31 19:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.91,22.6,52.4,405,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:15:00","2026-05-31 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.79,22.4,52.6,409,12.3,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:15:00","2026-05-31 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.79,22.6,52.6,409,12.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:15:00","2026-05-31 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.79,22.5,52.6,409,12,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:15:00","2026-05-31 19:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.79,22.5,52.6,409,12.3,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:30:00","2026-05-31 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.69,22.5,52.6,408,12.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:30:00","2026-05-31 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.69,22.3,52.6,408,12.3,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:30:00","2026-05-31 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.69,22.4,52.6,408,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:30:00","2026-05-31 19:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.69,22.4,52.6,408,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:45:00","2026-05-31 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.5,52.6,408,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:45:00","2026-05-31 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.3,52.6,408,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:45:00","2026-05-31 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.3,52.6,408,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 19:45:00","2026-05-31 20:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.57,22.3,52.6,408,12.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:00:00","2026-05-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.48,22.4,52.6,409,12.4,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:00:00","2026-05-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.48,22.2,52.6,409,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:00:00","2026-05-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.48,22.2,52.6,409,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:00:00","2026-05-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.48,22.2,52.6,409,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:15:00","2026-05-31 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.405,22.3,52.45,406,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:15:00","2026-05-31 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.405,22.1,52.45,406,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:15:00","2026-05-31 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.405,22.1,52.45,406,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:15:00","2026-05-31 20:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.405,22.1,52.45,406,11.9,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:30:00","2026-05-31 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.33,22,52.5,406,11.9,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:30:00","2026-05-31 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.33,22,52.5,406,12.2,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:30:00","2026-05-31 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.33,22.3,52.5,406,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:30:00","2026-05-31 20:45:00",FIFTEEN_MINUTES,HEAT,0,15,21.33,22,52.5,406,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:45:00","2026-05-31 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.195,22.2,52.85,414,12.3,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:45:00","2026-05-31 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.195,21.9,52.85,414,12.2,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:45:00","2026-05-31 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.195,21.8,52.85,414,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 20:45:00","2026-05-31 21:00:00",FIFTEEN_MINUTES,HEAT,0,15,21.195,21.9,52.85,414,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:00:00","2026-05-31 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.125,22.1,53.35,413,12.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:00:00","2026-05-31 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.125,21.7,53.35,413,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:00:00","2026-05-31 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.125,21.7,53.35,413,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:00:00","2026-05-31 21:15:00",FIFTEEN_MINUTES,HEAT,0,15,21.125,21.7,53.35,413,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:15:00","2026-05-31 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,20.1,53.9,411,11.9,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:15:00","2026-05-31 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.9,53.9,411,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:15:00","2026-05-31 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.05,53.9,411,11.7,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:15:00","2026-05-31 21:30:00",FIFTEEN_MINUTES,HEAT,0,15,21.03,21.5,53.9,411,12,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:30:00","2026-05-31 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.905,21.3,54.4,415,11.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:30:00","2026-05-31 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.905,18.3,54.4,415,11.6,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:30:00","2026-05-31 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.905,21.15,54.4,415,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:30:00","2026-05-31 21:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.905,23.1,54.4,415,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:45:00","2026-05-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.785,21.1,54.7,413,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:45:00","2026-05-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.785,21.75,54.7,413,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:45:00","2026-05-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.785,21.3,54.7,413,11.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 21:45:00","2026-05-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.785,20.5,54.7,413,11.6,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:00:00","2026-05-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.63,21.1,55.1,416,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:00:00","2026-05-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.63,21.7,55.1,416,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:00:00","2026-05-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.63,21.2,55.1,416,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:00:00","2026-05-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.63,21.2,55.1,416,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:15:00","2026-05-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.58,21.1,55.3,415,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:15:00","2026-05-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.58,21,55.3,415,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:15:00","2026-05-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.58,21.1,55.3,415,11.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:15:00","2026-05-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.58,21.6,55.3,415,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:30:00","2026-05-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.53,21,55.4,413,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:30:00","2026-05-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.53,21.4,55.4,413,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:30:00","2026-05-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.53,21,55.4,413,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:30:00","2026-05-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.53,21,55.4,413,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:45:00","2026-05-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.44,21,55.5,409,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:45:00","2026-05-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.44,20.9,55.5,409,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:45:00","2026-05-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.44,20.9,55.5,409,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 22:45:00","2026-05-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.44,21.4,55.5,409,12,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:00:00","2026-05-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,21.3,55.65,415,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:00:00","2026-05-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,20.9,55.65,415,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:00:00","2026-05-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,20.8,55.65,415,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:00:00","2026-05-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,15,20.375,20.9,55.65,415,11.6,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:15:00","2026-05-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.9,55.7,412,11.6,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:15:00","2026-05-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.8,55.7,412,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:15:00","2026-05-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,21.2,55.7,412,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:15:00","2026-05-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,15,20.32,20.8,55.7,412,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:30:00","2026-05-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.8,55.85,410,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:30:00","2026-05-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.8,55.85,410,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:30:00","2026-05-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,20.8,55.85,410,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:30:00","2026-05-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,15,20.23,21.2,55.85,410,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:45:00","2026-06-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.11,20.7,56,414,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:45:00","2026-06-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.11,20.8,56,414,11.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:45:00","2026-06-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.11,21.2,56,414,12,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-05-31 23:45:00","2026-06-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,15,20.11,20.7,56,414,11.8,11.8
