device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:15:00","2026-03-30 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.64,20.1,31.6,445,7.4,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:30:00","2026-03-30 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.9,31.5,447,6.6,20.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:30:00","2026-03-30 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,21,31.5,447,6.7,22.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:30:00","2026-03-30 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,19.3,31.5,447,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:30:00","2026-03-30 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,21.3,31.5,447,6.6,19
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:45:00","2026-03-30 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.58,20.35,31.2,448,6.6,19.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:45:00","2026-03-30 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.58,20,31.2,448,7.1,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:45:00","2026-03-30 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.58,20.25,31.2,448,6.7,20.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 17:45:00","2026-03-30 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.58,20.3,31.2,448,6.6,19.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:00:00","2026-03-30 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.575,20.75,31.2,443,6.6,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:00:00","2026-03-30 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.575,20.45,31.2,443,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:00:00","2026-03-30 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.575,20.6,31.2,443,6.7,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:00:00","2026-03-30 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.575,20.55,31.2,443,6.9,25.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:15:00","2026-03-30 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,20.75,31,444,6.7,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:15:00","2026-03-30 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,20.65,31,444,6.4,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:15:00","2026-03-30 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,20.9,31,444,6.6,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:15:00","2026-03-30 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.63,20.5,31,444,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:30:00","2026-03-30 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.565,20.2,30.95,437,6.4,26.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:30:00","2026-03-30 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.565,20.55,30.95,437,6.6,24
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:30:00","2026-03-30 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.565,20.3,30.95,437,7.2,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:30:00","2026-03-30 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.565,20.3,30.95,437,6.7,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:45:00","2026-03-30 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,20.95,30.75,442,6.5,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:45:00","2026-03-30 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,21.1,30.75,442,6.5,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:45:00","2026-03-30 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,20.95,30.75,442,6.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 18:45:00","2026-03-30 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,20.75,30.75,442,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:00:00","2026-03-30 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.62,20.1,30.75,448,6.5,22.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:00:00","2026-03-30 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.62,20.05,30.75,448,7.1,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:00:00","2026-03-30 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.62,20.25,30.75,448,6.6,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:00:00","2026-03-30 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.62,19.85,30.75,448,6.5,25.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:15:00","2026-03-30 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.6,20.95,30.75,443,6.7,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:15:00","2026-03-30 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.6,21.05,30.75,443,6.6,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:15:00","2026-03-30 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.6,21.05,30.75,443,6.3,28.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:15:00","2026-03-30 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.6,20.85,30.75,443,7.1,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:30:00","2026-03-30 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.785,20.25,30.65,451,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:30:00","2026-03-30 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.785,20.25,30.65,451,6.4,20.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:30:00","2026-03-30 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.785,20.4,30.65,451,6.7,19.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:30:00","2026-03-30 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.785,20.35,30.65,451,6.6,19
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:45:00","2026-03-30 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.675,20.35,30.7,451,6.3,27.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:45:00","2026-03-30 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.675,20.3,30.7,451,8.1,18.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:45:00","2026-03-30 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.675,20.4,30.7,451,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 19:45:00","2026-03-30 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.675,20.4,30.7,451,6.7,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:00:00","2026-03-30 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.715,20.95,30.7,461,6.7,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:00:00","2026-03-30 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.715,20.85,30.7,461,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:00:00","2026-03-30 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.715,21.1,30.7,461,6.4,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:00:00","2026-03-30 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.715,21.2,30.7,461,6.4,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:15:00","2026-03-30 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.75,20.2,30.8,462,6.5,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:15:00","2026-03-30 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.75,20.2,30.8,462,6.7,20.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:15:00","2026-03-30 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.75,20,30.8,462,6.4,22.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:15:00","2026-03-30 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.75,20,30.8,462,7,7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:30:00","2026-03-30 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.635,21,31,454,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:30:00","2026-03-30 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.635,21.05,31,454,6.8,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:30:00","2026-03-30 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.635,21.15,31,454,6.4,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:30:00","2026-03-30 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.635,21.25,31,454,6.3,27.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:45:00","2026-03-30 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.71,20.4,31,455,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:45:00","2026-03-30 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.71,20.5,31,455,6.4,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:45:00","2026-03-30 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.71,20.5,31,455,6.4,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 20:45:00","2026-03-30 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.71,20.5,31,455,6.8,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:00:00","2026-03-30 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,20.05,31.1,456,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:00:00","2026-03-30 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,20.1,31.1,456,6.5,24.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:00:00","2026-03-30 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,19.85,31.1,456,6.4,27.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:00:00","2026-03-30 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.15,31.1,456,6.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:15:00","2026-03-30 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.56,20.95,31.1,458,6.6,27.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:15:00","2026-03-30 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.56,20.85,31.1,458,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:15:00","2026-03-30 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.56,20.9,31.1,458,6.6,20.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:15:00","2026-03-30 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,20.95,31.1,458,6.9,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:30:00","2026-03-30 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.75,20.05,30.9,458,6.6,6.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:30:00","2026-03-30 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.75,20.15,30.9,458,6.6,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:30:00","2026-03-30 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.75,20.3,30.9,458,7,9.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:30:00","2026-03-30 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.75,20.2,30.9,458,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:45:00","2026-03-30 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,20.58,19.9,30.9,453,7,8.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:45:00","2026-03-30 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,20.58,19.6,30.9,453,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:45:00","2026-03-30 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,20.58,19.4,30.9,453,6.6,6.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 21:45:00","2026-03-30 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,20.58,19.5,30.9,453,6.7,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:00:00","2026-03-30 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,20.435,19.5,30.9,450,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:00:00","2026-03-30 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,20.435,18.95,30.9,450,6.7,6.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:00:00","2026-03-30 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,20.435,19.2,30.9,450,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:00:00","2026-03-30 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,20.435,18.95,30.9,450,6.7,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:15:00","2026-03-30 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,20.27,18.6,30.95,445,6.7,6.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:15:00","2026-03-30 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,20.27,18.85,30.95,445,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:15:00","2026-03-30 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,20.27,19.2,30.95,445,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:15:00","2026-03-30 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,20.27,18.55,30.95,445,6.8,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:30:00","2026-03-30 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.11,18.3,31.1,447,6.8,10.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:30:00","2026-03-30 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.11,18.4,31.1,447,6.7,6.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:30:00","2026-03-30 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.11,18.9,31.1,447,7.1,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:30:00","2026-03-30 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,20.11,18.7,31.1,447,7,7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:45:00","2026-03-30 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.99,18.4,31.2,445,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:45:00","2026-03-30 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.99,18.1,31.2,445,6.7,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:45:00","2026-03-30 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.99,18.1,31.2,445,6.8,9.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 22:45:00","2026-03-30 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.99,18.7,31.2,445,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:00:00","2026-03-30 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.81,17.8,31.3,444,6.9,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:00:00","2026-03-30 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.81,18.1,31.3,444,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:00:00","2026-03-30 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.81,17.9,31.3,444,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:00:00","2026-03-30 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.81,18.5,31.3,444,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:15:00","2026-03-30 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.64,17.7,31.45,444,6.7,6.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:15:00","2026-03-30 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.64,18,31.45,444,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:15:00","2026-03-30 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.64,18.3,31.45,444,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:15:00","2026-03-30 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.64,17.7,31.45,444,6.9,7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:30:00","2026-03-30 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.495,17.8,31.6,446,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:30:00","2026-03-30 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.495,17.5,31.6,446,6.9,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:30:00","2026-03-30 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.495,18.05,31.6,446,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:30:00","2026-03-30 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.495,17.5,31.6,446,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:45:00","2026-03-31 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.355,18,31.7,449,7.1,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:45:00","2026-03-31 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.355,17.7,31.7,449,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:45:00","2026-03-31 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.355,17.3,31.7,449,6.9,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-30 23:45:00","2026-03-31 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.355,17.4,31.7,449,6.7,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:00:00","2026-03-31 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.19,17.2,31.8,444,7,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:00:00","2026-03-31 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.19,17.55,31.8,444,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:00:00","2026-03-31 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.19,17.3,31.8,444,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:00:00","2026-03-31 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.19,17.9,31.8,444,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:15:00","2026-03-31 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.985,17.1,32,445,6.7,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:15:00","2026-03-31 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.985,17,32,445,7,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:15:00","2026-03-31 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.985,17.4,32,445,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:15:00","2026-03-31 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.985,17.7,32,445,7.1,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:30:00","2026-03-31 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.84,17.3,32.15,445,7,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:30:00","2026-03-31 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.84,16.95,32.15,445,7,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:30:00","2026-03-31 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.84,17.6,32.15,445,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:30:00","2026-03-31 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.84,17.05,32.15,445,6.7,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:45:00","2026-03-31 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,16.8,32.3,446,7,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:45:00","2026-03-31 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,16.8,32.3,446,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:45:00","2026-03-31 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,17.5,32.3,446,7.1,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 00:45:00","2026-03-31 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,17.2,32.3,446,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:00:00","2026-03-31 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.565,17.4,32.45,444,7.1,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:00:00","2026-03-31 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.565,16.7,32.45,444,7,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:00:00","2026-03-31 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.565,17.1,32.45,444,7,7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:00:00","2026-03-31 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.565,16.8,32.45,444,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:15:00","2026-03-31 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.38,17.3,32.6,447,7.2,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:15:00","2026-03-31 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.38,16.95,32.6,447,7,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:15:00","2026-03-31 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.38,16.7,32.6,447,6.8,6.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:15:00","2026-03-31 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.38,16.55,32.6,447,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:30:00","2026-03-31 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.21,16.4,32.8,444,7.1,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:30:00","2026-03-31 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.21,17.2,32.8,444,7.2,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:30:00","2026-03-31 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.21,16.8,32.8,444,7,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:30:00","2026-03-31 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.21,16.6,32.8,444,6.8,6.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:45:00","2026-03-31 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,17.1,32.9,450,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:45:00","2026-03-31 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.5,32.9,450,6.8,6.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:45:00","2026-03-31 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.3,32.9,450,7.2,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 01:45:00","2026-03-31 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.7,32.9,450,7.1,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:00:00","2026-03-31 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.96,16.6,33,448,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:00:00","2026-03-31 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.96,16.2,33,448,7.2,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:00:00","2026-03-31 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.96,16.4,33,448,6.8,6.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:00:00","2026-03-31 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.96,16.95,33,448,7.2,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:15:00","2026-03-31 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.785,16.5,33.15,438,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:15:00","2026-03-31 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.785,16.1,33.15,438,7.2,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:15:00","2026-03-31 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.785,16.9,33.15,438,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:15:00","2026-03-31 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.785,16.3,33.15,438,6.8,6.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:30:00","2026-03-31 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.635,16,33.3,438,7.2,19
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:30:00","2026-03-31 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.635,16.9,33.3,438,7.2,20.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:30:00","2026-03-31 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.635,16.5,33.3,438,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:30:00","2026-03-31 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.635,16.2,33.3,438,6.8,19.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:45:00","2026-03-31 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.525,17.55,33.45,437,6.4,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:45:00","2026-03-31 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.525,17.55,33.45,437,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:45:00","2026-03-31 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.525,17.55,33.45,437,6.4,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 02:45:00","2026-03-31 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.525,17.8,33.45,437,6.6,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:00:00","2026-03-31 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,19.25,33.25,442,6.5,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:00:00","2026-03-31 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,18.9,33.25,442,5.7,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:00:00","2026-03-31 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,19.15,33.25,442,7.2,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:00:00","2026-03-31 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,19.15,33.25,442,6.6,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:15:00","2026-03-31 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.35,32.95,447,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:15:00","2026-03-31 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,19.95,32.95,447,6.4,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:15:00","2026-03-31 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.55,32.95,447,5.7,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:15:00","2026-03-31 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.25,32.95,447,6.5,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:30:00","2026-03-31 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.45,21.3,32.7,455,6.5,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:30:00","2026-03-31 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.45,20.4,32.7,455,6.5,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:30:00","2026-03-31 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.45,20.9,32.7,455,7.2,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:30:00","2026-03-31 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.45,20.8,32.7,455,6.6,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:45:00","2026-03-31 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.615,20,32.5,445,6.5,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:45:00","2026-03-31 04:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.615,20.8,32.5,445,6.5,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:45:00","2026-03-31 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.615,20.1,32.5,445,7.2,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 03:45:00","2026-03-31 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.615,20.25,32.5,445,6.5,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:00:00","2026-03-31 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.8,20.35,32.3,447,6.4,24.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:00:00","2026-03-31 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.8,20.55,32.3,447,6.8,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:00:00","2026-03-31 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.8,20.5,32.3,447,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:00:00","2026-03-31 04:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.8,21.15,32.3,447,6.6,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:15:00","2026-03-31 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.915,20.85,32.15,456,6.8,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:15:00","2026-03-31 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.915,20.75,32.15,456,7.2,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:15:00","2026-03-31 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.915,20.35,32.15,456,6.5,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:15:00","2026-03-31 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.915,21.15,32.15,456,6.6,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:30:00","2026-03-31 04:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.285,20.45,31.8,458,6.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:30:00","2026-03-31 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.285,20,31.8,458,6.4,24
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:30:00","2026-03-31 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.285,20.05,31.8,458,7.2,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:30:00","2026-03-31 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.285,20.05,31.8,458,6.8,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:45:00","2026-03-31 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.75,31.8,459,6.5,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:45:00","2026-03-31 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.9,31.8,459,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:45:00","2026-03-31 05:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.315,21.45,31.8,459,6.7,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 04:45:00","2026-03-31 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.6,31.8,459,6.4,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:00:00","2026-03-31 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.485,20.35,31.6,463,5.8,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:00:00","2026-03-31 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.485,20.35,31.6,463,7.2,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:00:00","2026-03-31 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.485,20.45,31.6,463,6.6,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:00:00","2026-03-31 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.485,20.85,31.6,463,6.7,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:15:00","2026-03-31 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,20.1,31.35,463,5.7,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:15:00","2026-03-31 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,20,31.35,463,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:15:00","2026-03-31 05:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.705,20.35,31.35,463,6.8,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:15:00","2026-03-31 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,20.1,31.35,463,6.6,23.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:30:00","2026-03-31 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.9,31.3,463,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:30:00","2026-03-31 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.8,31.3,463,6.5,24.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:30:00","2026-03-31 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.8,31.3,463,6.6,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:30:00","2026-03-31 05:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.67,21.5,31.3,463,6.8,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:45:00","2026-03-31 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.1,31.2,464,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:45:00","2026-03-31 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.25,31.2,464,6.5,18.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:45:00","2026-03-31 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.1,31.2,464,6.7,19.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 05:45:00","2026-03-31 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.45,31.2,464,6.8,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:00:00","2026-03-31 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.4,31.2,460,6.4,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:00:00","2026-03-31 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.3,31.2,460,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:00:00","2026-03-31 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.3,31.2,460,6.3,25.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:00:00","2026-03-31 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,20.8,31.2,460,6.9,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:15:00","2026-03-31 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.7,31.1,459,6.5,23.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:15:00","2026-03-31 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.87,20.9,31.1,460,6.6,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:15:00","2026-03-31 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.87,20.9,31.1,460,7.3,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:15:00","2026-03-31 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.87,21.3,31.1,460,7,10
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:30:00","2026-03-31 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.16,20,30.9,463,6.5,22.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:30:00","2026-03-31 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.1,30.85,463,6.6,21
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:30:00","2026-03-31 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.05,30.85,463,7.3,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:30:00","2026-03-31 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,20.25,30.85,463,7.1,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:45:00","2026-03-31 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.9,31.1,457,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:45:00","2026-03-31 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.7,31.1,457,6.3,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:45:00","2026-03-31 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,21.2,31.1,457,7.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 06:45:00","2026-03-31 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.8,31.1,457,6.7,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:00:00","2026-03-31 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.13,20.5,31,459,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:00:00","2026-03-31 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.13,20.6,31,459,6.8,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:00:00","2026-03-31 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.13,20.8,31,459,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:00:00","2026-03-31 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.16,20.6,30.9,459,6.1,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:15:00","2026-03-31 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.19,20.1,30.9,456,7.4,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:15:00","2026-03-31 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.19,20.3,30.9,456,6.2,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:15:00","2026-03-31 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.19,20.35,30.9,456,7.2,7.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:15:00","2026-03-31 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.19,20.2,30.9,456,6.8,19.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:30:00","2026-03-31 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.7,30.9,450,7.4,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:30:00","2026-03-31 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.8,30.9,450,6.4,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:30:00","2026-03-31 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.9,30.9,450,6.6,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:30:00","2026-03-31 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,21.2,30.9,450,7.3,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:45:00","2026-03-31 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,20.8,30.9,454,7.4,7.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:45:00","2026-03-31 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.27,20.6,30.9,454,6.5,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:45:00","2026-03-31 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,20.7,30.9,454,6.6,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 07:45:00","2026-03-31 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,20.5,30.9,454,7.5,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:00:00","2026-03-31 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.205,20.2,30.9,447,7.4,21.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:00:00","2026-03-31 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.205,20.15,30.9,447,6.6,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:00:00","2026-03-31 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.205,20.05,30.9,447,7.6,7.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:00:00","2026-03-31 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.15,30.9,446,6.6,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:15:00","2026-03-31 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.24,20.85,30.9,450,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:15:00","2026-03-31 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.24,21.25,30.9,450,6.9,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:15:00","2026-03-31 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.255,20.8,30.9,449,6.7,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:15:00","2026-03-31 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.24,21,30.9,450,6.6,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:30:00","2026-03-31 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.535,20,30.7,443,6.7,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:30:00","2026-03-31 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.535,20.15,30.7,443,7,18.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:30:00","2026-03-31 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.535,20.45,30.7,443,6.6,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:30:00","2026-03-31 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.535,20,30.7,443,7.7,7.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:45:00","2026-03-31 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.27,20.8,30.9,445,7.2,25.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:45:00","2026-03-31 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.27,20.75,30.9,445,6.7,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:45:00","2026-03-31 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.27,20.7,30.9,445,7.8,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 08:45:00","2026-03-31 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.27,20.75,30.9,445,6.8,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:00:00","2026-03-31 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.405,20.8,30.8,448,7.4,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:00:00","2026-03-31 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.405,20.75,30.8,448,6.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:00:00","2026-03-31 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.405,20.85,30.8,448,6.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:00:00","2026-03-31 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.405,20.7,30.8,448,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:15:00","2026-03-31 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.3,30.5,452,6.9,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:15:00","2026-03-31 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,20.05,30.5,452,7.5,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:15:00","2026-03-31 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,20.05,30.5,452,7.9,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:15:00","2026-03-31 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.55,20,30.5,452,6.6,22.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:30:00","2026-03-31 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,20.65,30.65,449,7.2,21.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:30:00","2026-03-31 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.325,20.95,30.65,449,7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:30:00","2026-03-31 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,20.7,30.65,449,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:30:00","2026-03-31 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,20.7,30.65,449,7.3,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:45:00","2026-03-31 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.6,30.35,451,7.4,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:45:00","2026-03-31 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.8,30.35,451,7.6,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:45:00","2026-03-31 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.85,30.35,451,7.1,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 09:45:00","2026-03-31 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.55,30.35,451,8,8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:00:00","2026-03-31 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.1,29.9,451,8.1,8.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:00:00","2026-03-31 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20,29.9,451,7.6,20.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:00:00","2026-03-31 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.3,29.9,451,7.1,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:00:00","2026-03-31 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.2,29.9,451,7.8,21
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:15:00","2026-03-31 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.6,29.9,448,7.4,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:15:00","2026-03-31 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.3,29.9,448,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:15:00","2026-03-31 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.65,29.9,448,7.1,24.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:15:00","2026-03-31 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.65,29.9,448,7.3,25.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:30:00","2026-03-31 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,20.75,29.65,451,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:30:00","2026-03-31 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,21.05,29.65,451,6.8,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:30:00","2026-03-31 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,21.05,29.65,451,7.8,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:30:00","2026-03-31 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.3,20.9,29.65,451,7.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:45:00","2026-03-31 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.6,28.9,453,6.8,12.3
