device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:45:00","2026-03-31 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.4,28.9,453,8.1,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:45:00","2026-03-31 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.4,28.9,453,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 10:45:00","2026-03-31 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.35,28.9,453,7.8,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:00:00","2026-03-31 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.3,29,447,8.3,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:00:00","2026-03-31 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.3,29,447,8.1,25.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:00:00","2026-03-31 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.5,29,447,7.5,25.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:00:00","2026-03-31 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.45,29,447,6.8,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:15:00","2026-03-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.36,21,28.9,451,7.8,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:15:00","2026-03-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.36,21.3,28.9,451,8,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:15:00","2026-03-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.36,20.95,28.9,451,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:15:00","2026-03-31 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.36,21.15,28.9,451,7,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:30:00","2026-03-31 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.25,28.7,447,8,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:30:00","2026-03-31 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.2,28.7,447,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:30:00","2026-03-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.4,28.7,447,7.1,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:30:00","2026-03-31 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.35,28.7,447,8.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:45:00","2026-03-31 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20.4,28.85,449,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:45:00","2026-03-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.31,20.55,28.85,449,7.2,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:45:00","2026-03-31 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.31,20.65,28.85,449,8,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 11:45:00","2026-03-31 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20.6,28.85,449,6.3,25.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:00:00","2026-03-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.345,21.1,28.95,449,8.2,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:00:00","2026-03-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.345,20.85,28.95,449,7.7,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:00:00","2026-03-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.345,20.95,28.95,449,8.2,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:00:00","2026-03-31 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.345,20.95,28.95,449,7.2,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:15:00","2026-03-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.665,20.45,28.7,448,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:15:00","2026-03-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.665,20.55,28.7,448,7.3,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:15:00","2026-03-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.665,20.35,28.7,448,8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:15:00","2026-03-31 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.665,20.4,28.7,448,8.4,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:30:00","2026-03-31 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.53,20.05,28.8,451,8.5,21.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:30:00","2026-03-31 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.53,20.15,28.8,451,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:30:00","2026-03-31 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.53,20.25,28.8,451,7.3,19.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:30:00","2026-03-31 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.53,20,28.8,451,8.1,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:45:00","2026-03-31 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,21.1,28.9,449,8.3,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:45:00","2026-03-31 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,21.1,28.9,449,7.1,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:45:00","2026-03-31 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,21.4,28.9,449,8,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 12:45:00","2026-03-31 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,21.2,28.9,449,7.9,22.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:00:00","2026-03-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.35,29.05,451,8.3,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:00:00","2026-03-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.6,29.05,451,8.1,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:00:00","2026-03-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.55,29.05,451,7.1,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:00:00","2026-03-31 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.5,29.05,451,8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:15:00","2026-03-31 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.255,20.15,29.05,456,8,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:15:00","2026-03-31 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.255,20.1,29.05,456,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:15:00","2026-03-31 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.255,20.2,29.05,456,7.1,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:15:00","2026-03-31 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.255,20.15,29.05,456,8,25.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:30:00","2026-03-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20,21.15,29,446,7.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:30:00","2026-03-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20,21.35,29,446,7.4,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:30:00","2026-03-31 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20,21.05,29,446,7.5,13.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:30:00","2026-03-31 13:45:00",FIFTEEN_MINUTES,HEAT,1,21,20,21,29,446,8.2,8.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:45:00","2026-03-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.195,20.4,28.6,452,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:45:00","2026-03-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.195,20.45,28.6,452,7.4,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:45:00","2026-03-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.195,20.4,28.6,452,8,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 13:45:00","2026-03-31 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.195,20.45,28.6,452,7.6,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:00:00","2026-03-31 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.075,20.05,28.6,449,8.2,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:00:00","2026-03-31 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.075,20,28.6,449,8.1,25.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:00:00","2026-03-31 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.075,20.15,28.6,449,7.5,21.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:00:00","2026-03-31 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.075,20.05,28.6,449,7.8,22.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:15:00","2026-03-31 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.9,28.6,446,7.7,25.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:15:00","2026-03-31 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,21.05,28.6,446,7.8,21.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:15:00","2026-03-31 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.9,28.6,446,8.3,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:15:00","2026-03-31 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,21.3,28.6,446,8,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:30:00","2026-03-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,20.65,28.4,449,8.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:30:00","2026-03-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,20.45,28.4,449,8.2,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:30:00","2026-03-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,20.45,28.4,449,7.6,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:30:00","2026-03-31 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,20.55,28.4,449,7.9,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:45:00","2026-03-31 15:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20.05,28.45,445,8.2,8.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:45:00","2026-03-31 15:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20.05,28.45,445,8,24.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:45:00","2026-03-31 15:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20.05,28.45,445,7.6,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 14:45:00","2026-03-31 15:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20.15,28.45,445,8.2,25.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:00:00","2026-03-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.74,21.3,28.5,445,8,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:00:00","2026-03-31 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21,28.5,445,8.2,8.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:00:00","2026-03-31 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.74,21,28.5,445,8,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:00:00","2026-03-31 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.9,28.5,445,7.8,22
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:15:00","2026-03-31 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.015,20.15,28.35,443,8,21.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:15:00","2026-03-31 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.015,20.05,28.35,443,8,22.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:15:00","2026-03-31 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.015,20.1,28.35,443,7.9,22.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:15:00","2026-03-31 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.015,20.05,28.35,443,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:30:00","2026-03-31 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,20.75,28.5,443,7.7,25.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:30:00","2026-03-31 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,21,28.5,443,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:30:00","2026-03-31 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,21.35,28.5,443,7.8,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:30:00","2026-03-31 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,21.05,28.5,443,7.8,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:45:00","2026-03-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.45,28.4,452,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:45:00","2026-03-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.45,28.4,452,7.8,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:45:00","2026-03-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.75,28.4,452,7.9,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 15:45:00","2026-03-31 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.65,28.4,452,8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:00:00","2026-03-31 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20,28.35,449,7.8,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:00:00","2026-03-31 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.7,20.3,28.35,449,8,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:00:00","2026-03-31 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20.2,28.35,449,8,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:00:00","2026-03-31 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20.05,28.35,449,8.1,8.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:15:00","2026-03-31 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.745,21,28.4,453,8.1,8.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:15:00","2026-03-31 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.745,20.95,28.4,453,7.6,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:15:00","2026-03-31 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.745,21.35,28.4,453,8,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:15:00","2026-03-31 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.745,20.85,28.4,453,8,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:30:00","2026-03-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.3,28.2,452,8,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:30:00","2026-03-31 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.4,28.2,452,8.1,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:30:00","2026-03-31 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.2,28.2,452,7.9,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:30:00","2026-03-31 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.1,28.2,452,7.7,21.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:45:00","2026-03-31 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.76,20.25,28.3,449,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:45:00","2026-03-31 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.76,20.6,28.3,449,8.1,25.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:45:00","2026-03-31 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.76,20.55,28.3,449,7.5,25.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 16:45:00","2026-03-31 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.76,20.2,28.3,449,7.7,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:00:00","2026-03-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,21.1,28.3,447,7.7,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:00:00","2026-03-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,20.85,28.3,447,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:00:00","2026-03-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,20.75,28.3,447,7.8,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:00:00","2026-03-31 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,20.9,28.3,447,7.6,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:15:00","2026-03-31 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.995,20,28.3,448,7.8,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:15:00","2026-03-31 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.995,20.05,28.3,448,7.7,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:15:00","2026-03-31 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.995,20,28.3,448,8,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:15:00","2026-03-31 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.995,20.05,28.3,448,7.7,25.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:30:00","2026-03-31 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21.1,28.5,443,7.4,23
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:30:00","2026-03-31 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21.35,28.5,443,7.6,21.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:30:00","2026-03-31 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21.05,28.5,443,7.9,7.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:30:00","2026-03-31 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.95,28.5,443,7.6,23.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:45:00","2026-03-31 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.3,28.7,444,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:45:00","2026-03-31 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.95,20.4,28.7,444,7.7,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:45:00","2026-03-31 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.3,28.7,444,7.6,20.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 17:45:00","2026-03-31 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.5,28.7,444,7.6,15.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:00:00","2026-03-31 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.3,28.9,449,7.7,25.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:00:00","2026-03-31 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.35,28.9,449,7.8,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:00:00","2026-03-31 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.55,28.9,449,7.4,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:00:00","2026-03-31 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.65,28.9,449,7.4,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:15:00","2026-03-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.775,20.95,29.1,459,7.4,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:15:00","2026-03-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.775,20.75,29.1,459,7.7,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:15:00","2026-03-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.775,20.75,29.1,459,7.7,7.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:15:00","2026-03-31 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.775,20.85,29.1,459,7.5,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:30:00","2026-03-31 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.05,29.2,454,7.5,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:30:00","2026-03-31 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20,29.2,454,7.7,7.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:30:00","2026-03-31 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.05,29.2,454,7.4,25.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:30:00","2026-03-31 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20,29.2,454,7.7,25.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:45:00","2026-03-31 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.9,29.5,459,7.4,21.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:45:00","2026-03-31 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.9,29.5,459,7.5,22.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:45:00","2026-03-31 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.9,29.5,459,7.7,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 18:45:00","2026-03-31 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,21.2,29.5,459,7.4,20.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:00:00","2026-03-31 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.15,29.6,456,7.6,7.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:00:00","2026-03-31 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.05,29.6,456,7.4,21.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:00:00","2026-03-31 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.2,29.6,456,7.6,20.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:00:00","2026-03-31 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.985,20.25,29.6,456,7.4,20.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:15:00","2026-03-31 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.9,29.8,468,7.3,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:15:00","2026-03-31 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.8,29.8,468,7.4,25.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:15:00","2026-03-31 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.85,29.8,468,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:15:00","2026-03-31 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.9,29.8,468,7.3,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:30:00","2026-03-31 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.5,29.9,462,7.3,19.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:30:00","2026-03-31 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.5,29.9,462,7.5,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:30:00","2026-03-31 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.4,29.9,462,7.5,7.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:30:00","2026-03-31 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.4,29.9,462,7.3,19.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:45:00","2026-03-31 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.825,20.4,30,455,7.1,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:45:00","2026-03-31 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.825,20.5,30,455,7.1,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:45:00","2026-03-31 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.825,20.35,30,455,7.5,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 19:45:00","2026-03-31 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.825,20.2,30,455,7.5,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:00:00","2026-03-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,20.7,30.1,457,7.5,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:00:00","2026-03-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,20.7,30.1,457,7.2,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:00:00","2026-03-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,20.7,30.1,457,7.5,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:00:00","2026-03-31 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,20.9,30.1,457,7.2,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:15:00","2026-03-31 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20,30.1,466,7.2,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:15:00","2026-03-31 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.05,30.1,466,7.5,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:15:00","2026-03-31 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.15,30.1,466,7.5,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:15:00","2026-03-31 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20,30.1,466,7.2,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:30:00","2026-03-31 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.9,30.2,460,7.5,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:30:00","2026-03-31 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,20.9,30.2,460,7.7,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:30:00","2026-03-31 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.9,30.2,460,7.1,22.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:30:00","2026-03-31 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.8,30.2,460,6.9,24.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:45:00","2026-03-31 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.005,20.15,30.1,460,7.8,20.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:45:00","2026-03-31 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.005,20.2,30.1,460,7.1,20.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:45:00","2026-03-31 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.005,20.05,30.1,460,7.4,7.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 20:45:00","2026-03-31 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.005,20,30.1,460,7,21.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:00:00","2026-03-31 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.9,30.2,462,7.2,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:00:00","2026-03-31 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.8,30.2,462,7.4,25.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:00:00","2026-03-31 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.9,30.2,462,7.4,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:00:00","2026-03-31 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,21.1,30.2,462,7.1,25.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:15:00","2026-03-31 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.92,20.4,30.1,461,7.5,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:15:00","2026-03-31 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.5,30.1,461,7.4,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:15:00","2026-03-31 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.6,30.1,461,7.1,18.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:15:00","2026-03-31 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.4,30.1,461,7.2,19.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:30:00","2026-03-31 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.84,19.9,30.2,453,7.4,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:30:00","2026-03-31 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.84,19.7,30.2,453,6.7,20
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:30:00","2026-03-31 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.84,19.9,30.2,453,7.3,19.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:30:00","2026-03-31 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.84,19.7,30.2,453,6.7,19.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:45:00","2026-03-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.7,19.4,30.4,446,7.4,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:45:00","2026-03-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.7,19.4,30.4,446,7.4,7.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:45:00","2026-03-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.7,19.3,30.4,446,6.9,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 21:45:00","2026-03-31 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.7,19.1,30.4,446,7,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:00:00","2026-03-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.51,19.1,30.65,444,7.6,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:00:00","2026-03-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.51,18.7,30.65,444,7.1,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:00:00","2026-03-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.51,18.9,30.65,444,7.4,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:00:00","2026-03-31 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.51,18.55,30.65,444,7.2,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:15:00","2026-03-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.32,18.7,30.9,445,7.7,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:15:00","2026-03-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.32,18.55,30.9,445,7.3,7.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:15:00","2026-03-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.32,18.25,30.9,445,7.2,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:15:00","2026-03-31 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.32,18.1,30.9,445,7.4,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:30:00","2026-03-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.13,17.8,31.1,444,7.5,10.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:30:00","2026-03-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.13,18.5,31.1,444,7.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:30:00","2026-03-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.13,17.9,31.1,444,7.2,10.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:30:00","2026-03-31 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.13,18.2,31.1,444,7.3,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:45:00","2026-03-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.94,17.6,31.4,446,7.6,10.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:45:00","2026-03-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.94,18.25,31.4,446,7.8,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:45:00","2026-03-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.94,17.7,31.4,446,7.3,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 22:45:00","2026-03-31 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.94,17.9,31.4,446,7.3,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:00:00","2026-03-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.755,17.8,31.6,449,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:00:00","2026-03-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.755,17.4,31.6,449,7.7,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:00:00","2026-03-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.755,18,31.6,449,7.9,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:00:00","2026-03-31 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.755,17.5,31.6,449,7.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:15:00","2026-03-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,17.4,31.8,445,7.4,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:15:00","2026-03-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,17.6,31.8,445,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:15:00","2026-03-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,17.2,31.8,445,7.8,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:15:00","2026-03-31 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,17.9,31.8,445,7.9,9.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:30:00","2026-03-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.425,17.7,31.9,452,7.9,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:30:00","2026-03-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.425,17.15,31.9,452,7.5,8.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:30:00","2026-03-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.425,17,31.9,452,7.8,7.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:30:00","2026-03-31 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.425,17.4,31.9,452,7.3,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:45:00","2026-04-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.45,17.2,31.9,449,7.2,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:45:00","2026-04-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.45,16.95,31.9,449,7.5,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:45:00","2026-04-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.45,17.5,31.9,449,8,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-03-31 23:45:00","2026-04-01 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.45,16.8,31.9,449,7.7,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:00:00","2026-04-01 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.325,16.6,32,444,7.7,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:00:00","2026-04-01 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.325,16.75,32,444,7.4,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:00:00","2026-04-01 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.325,17.4,32,444,7.9,8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:00:00","2026-04-01 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.325,17.05,32,444,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:15:00","2026-04-01 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.2,16.4,32.1,446,7.7,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:15:00","2026-04-01 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.2,17.2,32.1,446,7.8,7.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:15:00","2026-04-01 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.2,16.6,32.1,446,7.4,7.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:15:00","2026-04-01 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.2,16.9,32.1,446,7.2,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:30:00","2026-04-01 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.8,32.2,445,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:30:00","2026-04-01 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.3,32.2,445,7.6,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:30:00","2026-04-01 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,16.45,32.2,445,7.3,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:30:00","2026-04-01 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.065,17.1,32.2,445,7.8,7.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:45:00","2026-04-01 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.915,16.6,32.3,444,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:45:00","2026-04-01 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.915,16.1,32.3,444,7.6,7.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:45:00","2026-04-01 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.915,16.3,32.3,444,7.3,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 00:45:00","2026-04-01 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.915,16.95,32.3,444,7.8,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:00:00","2026-04-01 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.695,16.15,32.5,446,7.3,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:00:00","2026-04-01 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.695,16.8,32.5,446,7.7,7.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:00:00","2026-04-01 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.695,16.5,32.5,446,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:00:00","2026-04-01 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.695,16,32.5,446,7.6,7.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:15:00","2026-04-01 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,16,32.6,443,7.3,7.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:15:00","2026-04-01 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,16.4,32.6,443,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:15:00","2026-04-01 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,15.85,32.6,443,7.6,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:15:00","2026-04-01 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,16.7,32.6,443,7.7,7.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:30:00","2026-04-01 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.28,16.2,32.75,439,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:30:00","2026-04-01 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.28,15.9,32.75,439,7.2,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:30:00","2026-04-01 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.28,15.7,32.75,439,7.5,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:30:00","2026-04-01 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.28,16.6,32.75,439,7.7,7.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:45:00","2026-04-01 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.205,16.1,32.8,435,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:45:00","2026-04-01 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.205,15.8,32.8,435,7.3,7.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:45:00","2026-04-01 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.205,16.5,32.8,435,7.7,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 01:45:00","2026-04-01 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.205,15.55,32.8,435,7.5,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:00:00","2026-04-01 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.09,15.7,33,442,7.2,7.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:00:00","2026-04-01 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.09,16.4,33,442,7.7,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:00:00","2026-04-01 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.09,15.4,33,442,7.4,7.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:00:00","2026-04-01 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.09,16,33,442,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:15:00","2026-04-01 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.91,15.5,33.2,437,7.2,20.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:15:00","2026-04-01 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.91,15.9,33.2,437,7.2,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:15:00","2026-04-01 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.91,16.3,33.2,437,7.7,22.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:15:00","2026-04-01 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.91,15.3,33.2,437,7.4,20.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:30:00","2026-04-01 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.81,17.25,33.3,442,6.4,24.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:30:00","2026-04-01 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.81,17.2,33.3,442,6.4,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:30:00","2026-04-01 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.81,17.5,33.3,442,6.7,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:30:00","2026-04-01 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.81,17.2,33.3,442,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:45:00","2026-04-01 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,18.7,33.05,447,6.4,25.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:45:00","2026-04-01 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,18.65,33.05,447,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:45:00","2026-04-01 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,18.35,33.05,447,6.3,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 02:45:00","2026-04-01 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,18.7,33.05,447,6.4,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:00:00","2026-04-01 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.405,19.35,32.8,455,6.2,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:00:00","2026-04-01 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.405,19.6,32.8,455,6.4,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:00:00","2026-04-01 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.405,19.9,32.8,455,6.2,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:00:00","2026-04-01 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.405,19.75,32.8,455,6.9,6.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:15:00","2026-04-01 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.765,20.6,32.4,453,6.4,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:15:00","2026-04-01 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.765,20.35,32.4,453,6.4,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:15:00","2026-04-01 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.765,20.35,32.4,453,6.9,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:15:00","2026-04-01 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.765,19.95,32.4,453,6.3,24
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:30:00","2026-04-01 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.07,20.8,32.1,455,6.9,6.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:30:00","2026-04-01 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.07,20.2,32.1,455,6.6,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:30:00","2026-04-01 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.07,20.8,32.1,455,6.4,24.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:30:00","2026-04-01 03:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.07,21.2,32.1,455,6.4,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:45:00","2026-04-01 04:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.23,21.2,31.8,453,6.4,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:45:00","2026-04-01 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.23,20.25,31.8,453,6,18.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:45:00","2026-04-01 04:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.23,20.5,31.8,453,6.8,6.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 03:45:00","2026-04-01 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.23,20.55,31.8,453,5.6,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:00:00","2026-04-01 04:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.48,20.75,31.5,454,6.4,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:00:00","2026-04-01 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.48,20.15,31.5,454,6.3,24.5
