device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:00:00","2026-04-01 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.48,20,31.5,454,6.2,18.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:00:00","2026-04-01 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.48,20.05,31.5,454,6.8,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:15:00","2026-04-01 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.555,20.2,31.3,458,6.3,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:15:00","2026-04-01 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.555,20.7,31.3,458,6.8,6.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:15:00","2026-04-01 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.555,21.1,31.3,458,6.5,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:15:00","2026-04-01 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.555,20.7,31.3,458,5.6,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:30:00","2026-04-01 04:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.74,20.5,31.2,467,6.9,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:30:00","2026-04-01 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.74,20.2,31.2,467,6.3,18.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:30:00","2026-04-01 04:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.74,21,31.2,467,6.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:30:00","2026-04-01 04:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.74,20.6,31.2,467,6.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:45:00","2026-04-01 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,20.2,30.9,475,6.6,25.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:45:00","2026-04-01 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,20.05,30.9,475,6.5,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:45:00","2026-04-01 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,19.95,30.9,475,6.8,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 04:45:00","2026-04-01 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,19.9,30.9,475,6.5,18.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:00:00","2026-04-01 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.08,20.9,30.8,472,6.4,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:00:00","2026-04-01 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.08,20.9,30.8,472,6.8,6.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:00:00","2026-04-01 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.08,20.6,30.8,472,6.3,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:00:00","2026-04-01 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.08,21.4,30.8,472,6.3,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:15:00","2026-04-01 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.4,30.7,475,6.4,19
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:15:00","2026-04-01 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.2,30.7,475,6.6,19.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:15:00","2026-04-01 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,19.9,30.7,475,6.5,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:15:00","2026-04-01 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.2,30.7,475,6.9,6.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:30:00","2026-04-01 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.32,20.8,30.7,477,6.4,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:30:00","2026-04-01 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.32,20.5,30.7,477,6.5,23.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:30:00","2026-04-01 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.32,20.4,30.7,477,6.6,25.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:30:00","2026-04-01 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.32,20.35,30.7,477,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:45:00","2026-04-01 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.39,20.8,30.8,479,6.7,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:45:00","2026-04-01 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.39,20.7,30.8,479,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:45:00","2026-04-01 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.39,20.5,30.8,479,6.5,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 05:45:00","2026-04-01 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.39,21.1,30.8,479,6.5,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:00:00","2026-04-01 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20,30.85,485,5.8,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:00:00","2026-04-01 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.05,30.85,485,6.7,21
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:00:00","2026-04-01 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20,30.85,485,7.2,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:00:00","2026-04-01 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.05,30.85,485,6.5,22.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:15:00","2026-04-01 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.85,30.95,479,6.8,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:15:00","2026-04-01 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.95,30.95,479,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:15:00","2026-04-01 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,21.2,30.95,479,6.7,25.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:15:00","2026-04-01 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.8,30.95,479,6.6,23.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:30:00","2026-04-01 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.725,20.45,31,471,7.2,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:30:00","2026-04-01 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.725,20.6,31,471,6.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:30:00","2026-04-01 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.725,20.4,31,471,6.5,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:30:00","2026-04-01 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.725,20.7,31,471,6.7,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:45:00","2026-04-01 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.05,30.9,476,6.5,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:45:00","2026-04-01 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.1,30.9,476,6.7,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:45:00","2026-04-01 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20,30.9,476,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 06:45:00","2026-04-01 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.1,30.9,476,6.8,23.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:00:00","2026-04-01 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.9,31,473,6.9,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:00:00","2026-04-01 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.8,31,473,6.6,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:00:00","2026-04-01 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,21,31,473,7.3,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:00:00","2026-04-01 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,21.3,31,473,6.6,19.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:15:00","2026-04-01 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.05,20.3,31,474,6.8,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:15:00","2026-04-01 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.05,20.15,31,474,6.7,20.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:15:00","2026-04-01 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.05,20,31,474,6.6,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:15:00","2026-04-01 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.05,20.1,31,474,7.5,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:30:00","2026-04-01 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.9,20.6,31.2,475,7,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:30:00","2026-04-01 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20.55,31.2,475,7.2,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:30:00","2026-04-01 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20.25,31.2,475,6.9,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:30:00","2026-04-01 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.9,20.45,31.2,475,7.9,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:45:00","2026-04-01 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.2,31.4,475,7.1,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:45:00","2026-04-01 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.1,31.4,475,7.9,7.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:45:00","2026-04-01 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.3,31.4,475,7.3,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 07:45:00","2026-04-01 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.3,31.4,475,6.9,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:00:00","2026-04-01 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.5,31.5,464,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:00:00","2026-04-01 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.955,20.2,31.5,464,7.3,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:00:00","2026-04-01 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.45,31.5,464,7.5,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:00:00","2026-04-01 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.5,31.5,464,7.3,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:15:00","2026-04-01 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.975,20.6,31.55,464,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:15:00","2026-04-01 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.975,20.6,31.55,464,7.7,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:15:00","2026-04-01 08:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.975,20.25,31.55,464,7.5,24.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:15:00","2026-04-01 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.975,20.45,31.55,464,7.4,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:30:00","2026-04-01 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,20.55,31.7,463,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:30:00","2026-04-01 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,20.7,31.7,463,8,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:30:00","2026-04-01 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,20.5,31.7,463,7.6,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:30:00","2026-04-01 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.94,20.4,31.7,463,7.4,23.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:45:00","2026-04-01 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.965,20.25,31.7,459,6.3,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:45:00","2026-04-01 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.965,20.1,31.7,459,8.5,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:45:00","2026-04-01 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.965,20.2,31.7,459,7.6,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 08:45:00","2026-04-01 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.965,20.35,31.7,459,8,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:00:00","2026-04-01 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,21.15,31.5,459,7.7,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:00:00","2026-04-01 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,21.05,31.5,459,8.2,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:00:00","2026-04-01 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,21,31.5,459,7.6,22.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:00:00","2026-04-01 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.9,31.5,459,8.1,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:15:00","2026-04-01 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.19,20.35,31.25,463,8,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:15:00","2026-04-01 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.19,20.25,31.25,463,8.3,18.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:15:00","2026-04-01 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.19,20.5,31.25,463,7.8,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:15:00","2026-04-01 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.19,20.45,31.25,463,8.4,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:30:00","2026-04-01 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.095,20.1,31.15,457,8,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:30:00","2026-04-01 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.095,20.35,31.15,457,7.3,24.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:30:00","2026-04-01 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.095,20.2,31.15,457,7.9,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:30:00","2026-04-01 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.095,20.15,31.15,457,8.6,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:45:00","2026-04-01 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.9,31.1,456,7.9,20.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:45:00","2026-04-01 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.65,31.1,456,7.9,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:45:00","2026-04-01 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.95,31.1,456,8.1,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 09:45:00","2026-04-01 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.6,31.1,456,8.6,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:00:00","2026-04-01 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.2,30.8,461,8.3,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:00:00","2026-04-01 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.05,30.8,461,8,22.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:00:00","2026-04-01 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.15,30.8,461,8,22
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:00:00","2026-04-01 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.05,30.8,461,8.7,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:15:00","2026-04-01 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,21.1,30.8,460,8,25.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:15:00","2026-04-01 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.7,30.8,460,8,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:15:00","2026-04-01 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,21,30.8,460,7.9,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:15:00","2026-04-01 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.8,30.8,460,8.6,8.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:30:00","2026-04-01 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,21,30.6,461,8.8,8.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:30:00","2026-04-01 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.9,30.6,461,8.3,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:30:00","2026-04-01 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.9,30.6,461,8.3,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:30:00","2026-04-01 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.9,30.6,461,8.6,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:45:00","2026-04-01 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.1,30.3,458,8.4,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:45:00","2026-04-01 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20,30.3,458,8.9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:45:00","2026-04-01 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.1,30.3,458,8.5,25.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 10:45:00","2026-04-01 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20,30.3,458,8.7,25.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:00:00","2026-04-01 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,20.9,30.4,459,8.2,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:00:00","2026-04-01 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,21,30.4,459,8,22.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:00:00","2026-04-01 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,21.3,30.4,459,8.2,22.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:00:00","2026-04-01 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,21.1,30.4,459,8.8,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:15:00","2026-04-01 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.35,30.1,459,8.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:15:00","2026-04-01 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.35,30.1,459,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:15:00","2026-04-01 11:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.4,30.1,459,8.1,21.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:15:00","2026-04-01 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,20.5,30.1,459,8.3,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:30:00","2026-04-01 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.1,30.1,461,8.7,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:30:00","2026-04-01 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.2,30.1,461,8.3,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:30:00","2026-04-01 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.5,30.1,461,8.3,25.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:30:00","2026-04-01 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.17,20.8,30.1,461,7.9,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:45:00","2026-04-01 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.04,21.1,30.2,465,8.1,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:45:00","2026-04-01 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.04,21,30.2,465,8.6,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:45:00","2026-04-01 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.04,20.9,30.2,465,8.2,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 11:45:00","2026-04-01 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.04,20.9,30.2,465,8,22.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:00:00","2026-04-01 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.01,20.2,30,458,8.3,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:00:00","2026-04-01 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.01,20.3,30,458,8.3,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:00:00","2026-04-01 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.01,20.2,30,458,8.7,8.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:00:00","2026-04-01 12:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.01,20.5,30,458,7.8,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:15:00","2026-04-01 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,20.1,29.9,453,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:15:00","2026-04-01 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,20.2,29.9,453,8.5,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:15:00","2026-04-01 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,20.1,29.9,453,8.5,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:15:00","2026-04-01 12:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.02,20.4,29.9,453,7.9,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:30:00","2026-04-01 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.97,20.2,29.7,452,8.7,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:30:00","2026-04-01 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.97,20.2,29.7,452,8.5,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:30:00","2026-04-01 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.97,20.1,29.7,452,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:30:00","2026-04-01 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.97,20.4,29.7,452,8.2,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:45:00","2026-04-01 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.05,20.9,29.6,461,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:45:00","2026-04-01 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.05,20.8,29.6,461,8.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:45:00","2026-04-01 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.05,20.7,29.6,461,8.7,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 12:45:00","2026-04-01 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.05,20.9,29.6,461,8.7,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:00:00","2026-04-01 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.05,29.25,453,8.8,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:00:00","2026-04-01 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.15,29.25,453,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:00:00","2026-04-01 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.25,29.25,453,8.2,24.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:00:00","2026-04-01 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.29,20.25,29.25,453,8.8,23.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:15:00","2026-04-01 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.125,21,29.4,449,8.6,25.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:15:00","2026-04-01 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.125,21.05,29.4,449,8.8,8.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:15:00","2026-04-01 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.125,21.2,29.4,449,8.5,25.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:15:00","2026-04-01 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.125,20.85,29.4,449,8.5,24
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:30:00","2026-04-01 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.47,20.45,29,453,8.6,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:30:00","2026-04-01 13:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.47,20.4,29,453,8.5,19.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:30:00","2026-04-01 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.47,20.5,29,453,8.7,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:30:00","2026-04-01 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.47,20.4,29,453,8.9,8.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:45:00","2026-04-01 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20,29,450,8.9,8.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:45:00","2026-04-01 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20.5,29,450,8.1,25.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:45:00","2026-04-01 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20.75,29,450,8.1,24.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 13:45:00","2026-04-01 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.31,20.1,29,450,8.6,25.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:00:00","2026-04-01 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,21.1,28.8,445,8.3,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:00:00","2026-04-01 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,20.8,28.8,445,8.4,12.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:00:00","2026-04-01 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,20.9,28.8,445,8.2,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:00:00","2026-04-01 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.28,20.8,28.8,445,8.8,8.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:15:00","2026-04-01 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.3,28.3,446,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:15:00","2026-04-01 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.1,28.3,446,8.4,22.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:15:00","2026-04-01 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.25,28.3,446,8.5,22.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:15:00","2026-04-01 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.25,28.3,446,8.5,22
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:30:00","2026-04-01 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,20.7,28.5,446,8.2,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:30:00","2026-04-01 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,21.1,28.5,446,8,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:30:00","2026-04-01 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,21.2,28.5,446,8.2,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:30:00","2026-04-01 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.32,20.6,28.5,446,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:45:00","2026-04-01 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.385,20.8,28.4,449,8.4,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:45:00","2026-04-01 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.37,20.6,28.4,448,8.5,12.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:45:00","2026-04-01 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.325,20.9,28.45,448,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 14:45:00","2026-04-01 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.475,20.55,28.4,450,8.2,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:00:00","2026-04-01 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.58,20.1,28.4,452,8.3,25.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:00:00","2026-04-01 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.535,20.15,28.5,450,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:00:00","2026-04-01 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.57,20.15,28.45,452,8.5,26
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:00:00","2026-04-01 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.64,20.1,28.4,450,8.5,13.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:15:00","2026-04-01 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.35,20.9,28.65,453,8.8,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:15:00","2026-04-01 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.34,20.8,28.7,453,8.3,21.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:15:00","2026-04-01 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.34,21,28.7,452,8.2,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:15:00","2026-04-01 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.33,21.3,28.7,457,8.2,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:30:00","2026-04-01 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.61,20.4,28.6,447,8.5,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:30:00","2026-04-01 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.685,20.3,28.6,447,8.3,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:30:00","2026-04-01 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.615,20.35,28.65,447,8.3,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:30:00","2026-04-01 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.45,28.65,448,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:45:00","2026-04-01 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.46,20.8,28.8,455,8.1,25.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:45:00","2026-04-01 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.445,20.45,28.8,456,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:45:00","2026-04-01 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.43,20.8,28.8,455,8,25.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 15:45:00","2026-04-01 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.46,20.1,28.8,455,8.5,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:00:00","2026-04-01 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.5,20.9,28.9,455,8.7,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:00:00","2026-04-01 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.5,20.6,28.9,454,8.5,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:00:00","2026-04-01 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.4,20.95,28.95,458,8.1,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:00:00","2026-04-01 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.5,20.9,28.9,456,8.3,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:15:00","2026-04-01 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.63,20.1,28.8,454,7.9,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:15:00","2026-04-01 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,20.1,28.8,454,8.3,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:15:00","2026-04-01 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.65,20,28.8,454,8.5,23.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:15:00","2026-04-01 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.63,19.95,28.8,454,8.7,8.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:30:00","2026-04-01 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.42,20.75,29,452,8.6,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:30:00","2026-04-01 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,21.15,29,452,8.4,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:30:00","2026-04-01 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.42,20.95,29,452,8.7,8.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:30:00","2026-04-01 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.42,20.9,29,452,8,23.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:45:00","2026-04-01 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.35,29,450,8.7,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:45:00","2026-04-01 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.3,29,450,8.5,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:45:00","2026-04-01 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.605,20.2,29,450,8.1,18.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 16:45:00","2026-04-01 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,20.4,29,450,8.5,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:00:00","2026-04-01 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.355,20.55,29.1,449,7.8,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:00:00","2026-04-01 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.355,20.1,29.1,449,8.6,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:00:00","2026-04-01 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.355,20.05,29.1,449,8.5,25.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:00:00","2026-04-01 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.355,20.5,29.1,449,8.4,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:15:00","2026-04-01 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.35,20.8,29.2,451,8.4,21.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:15:00","2026-04-01 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.35,21,29.2,451,8.6,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:15:00","2026-04-01 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.35,20.9,29.2,451,7.9,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:15:00","2026-04-01 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.35,21.15,29.2,451,8.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:30:00","2026-04-01 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.61,20.2,29.2,457,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:30:00","2026-04-01 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.61,20,29.3,455,8,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:30:00","2026-04-01 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.64,20.15,29.2,455,8.5,21
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:30:00","2026-04-01 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.61,20.1,29.3,455,8.4,22.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:45:00","2026-04-01 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,21.1,29.65,451,7.7,22.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:45:00","2026-04-01 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.9,29.6,451,8,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:45:00","2026-04-01 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.325,21.1,29.6,451,8.4,8.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 17:45:00","2026-04-01 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.33,20.7,29.5,453,7.4,25.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:00:00","2026-04-01 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,20.5,30,459,7.6,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:00:00","2026-04-01 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.44,20.3,30,459,7.8,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:00:00","2026-04-01 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,20.4,29.95,458,8.1,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:00:00","2026-04-01 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,20.45,29.95,458,8.3,8.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:15:00","2026-04-01 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.055,20.1,30.5,462,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:15:00","2026-04-01 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.055,20,30.5,462,8.1,25.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:15:00","2026-04-01 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.055,20.1,30.5,462,7.6,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:15:00","2026-04-01 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.055,20.1,30.5,462,7.8,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:30:00","2026-04-01 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.915,21,30.8,462,8.2,8.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:30:00","2026-04-01 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.915,20.95,30.8,462,7.6,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:30:00","2026-04-01 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.915,20.9,30.8,462,7.9,23.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:30:00","2026-04-01 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.915,21.25,30.8,462,7.3,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:45:00","2026-04-01 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,20.15,30.9,467,7.4,22.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:45:00","2026-04-01 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,20.1,30.9,467,7.7,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:45:00","2026-04-01 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,20.05,30.9,467,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 18:45:00","2026-04-01 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.06,20.1,30.9,467,8,24
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:00:00","2026-04-01 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.95,31.2,465,7.5,21.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:00:00","2026-04-01 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,21,31.2,465,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:00:00","2026-04-01 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,21.25,31.2,465,7.4,25.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:00:00","2026-04-01 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.8,31.2,465,7.6,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:15:00","2026-04-01 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.35,31.3,469,7.6,20
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:15:00","2026-04-01 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.4,31.3,469,7.8,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:15:00","2026-04-01 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.55,31.3,469,7.4,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:15:00","2026-04-01 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.45,31.3,469,8.1,8.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:30:00","2026-04-01 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,20.5,31.5,463,7.3,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:30:00","2026-04-01 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,20.05,31.5,463,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:30:00","2026-04-01 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,20.05,31.5,463,7.9,25.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:30:00","2026-04-01 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.735,20.35,31.5,463,7.4,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:45:00","2026-04-01 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,21.1,31.6,473,7.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:45:00","2026-04-01 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.8,31.6,473,7.8,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:45:00","2026-04-01 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.9,31.6,473,8.1,8.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 19:45:00","2026-04-01 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.9,31.6,473,7.4,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:00:00","2026-04-01 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20,31.6,467,7.8,25.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:00:00","2026-04-01 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20,31.6,467,7.5,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:00:00","2026-04-01 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.05,31.6,467,8.1,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:00:00","2026-04-01 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.1,31.6,467,7.2,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:15:00","2026-04-01 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,21,31.8,459,7.3,20.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:15:00","2026-04-01 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,21.05,31.8,459,8.1,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:15:00","2026-04-01 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,21.3,31.8,459,7.4,25.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:15:00","2026-04-01 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.705,20.85,31.8,459,7.6,24.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:30:00","2026-04-01 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.93,20.25,31.75,460,7.5,20.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:30:00","2026-04-01 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.93,20.35,31.75,460,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:30:00","2026-04-01 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.93,20.25,31.75,460,7.7,15.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:30:00","2026-04-01 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.93,20.45,31.75,460,7.3,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:45:00","2026-04-01 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.72,20.2,31.9,456,7.3,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:45:00","2026-04-01 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.72,20.6,31.9,456,7.3,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:45:00","2026-04-01 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.72,20.3,31.9,456,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 20:45:00","2026-04-01 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.72,20.6,31.9,456,7.5,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:00:00","2026-04-01 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.75,20.75,31.9,461,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:00:00","2026-04-01 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.75,20.7,31.9,461,7.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:00:00","2026-04-01 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.75,20.8,31.9,461,7.4,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:00:00","2026-04-01 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.75,20.95,31.9,461,7.3,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:15:00","2026-04-01 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.1,31.9,457,7.3,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:15:00","2026-04-01 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.1,31.9,457,7.6,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:15:00","2026-04-01 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.1,31.9,457,8,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:15:00","2026-04-01 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20,31.9,457,7.4,24
