device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:30:00","2026-04-01 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,21.25,32,459,7,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:30:00","2026-04-01 21:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,20.95,32,459,7.2,21.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:30:00","2026-04-01 21:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,20.85,32,459,7.5,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:30:00","2026-04-01 21:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,21.05,32,459,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:45:00","2026-04-01 22:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.2,31.9,469,7.6,20.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:45:00","2026-04-01 22:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.2,31.9,469,7.1,20.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:45:00","2026-04-01 22:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20.2,31.9,469,7.9,7.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 21:45:00","2026-04-01 22:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.95,20,31.9,469,7.3,21.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:00:00","2026-04-01 22:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.85,32.1,457,7.1,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:00:00","2026-04-01 22:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.45,32.1,457,7.4,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:00:00","2026-04-01 22:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.95,32.1,457,7.2,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:00:00","2026-04-01 22:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.6,32.1,457,7.9,7.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:15:00","2026-04-01 22:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.82,20.5,32,463,7.3,19.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:15:00","2026-04-01 22:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.82,20.7,32,463,7.2,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:15:00","2026-04-01 22:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.82,20.5,32,463,7.6,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:15:00","2026-04-01 22:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.82,20.5,32,463,7.9,7.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:30:00","2026-04-01 22:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.05,32,468,7.6,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:30:00","2026-04-01 22:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.25,32,468,7.2,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:30:00","2026-04-01 22:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.05,32,468,7.9,7.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:30:00","2026-04-01 22:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.775,20.3,32,468,7.1,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:45:00","2026-04-01 23:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,21,32,475,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:45:00","2026-04-01 23:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.8,32,475,7.4,23.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:45:00","2026-04-01 23:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.9,32,475,7.1,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 22:45:00","2026-04-01 23:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,21.2,32,475,7,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:00:00","2026-04-01 23:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.88,20.1,31.8,476,7.1,21.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:00:00","2026-04-01 23:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.88,20,31.8,476,7.2,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:00:00","2026-04-01 23:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.88,20,31.8,476,7.5,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:00:00","2026-04-01 23:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.88,20,31.8,476,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:15:00","2026-04-01 23:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,20.85,31.9,477,7.3,23.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:15:00","2026-04-01 23:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21,31.9,477,7.1,21.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:15:00","2026-04-01 23:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21,31.9,477,7.8,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:15:00","2026-04-01 23:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.74,21.2,31.9,477,7.1,25.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:30:00","2026-04-01 23:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.3,31.7,482,7.4,20.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:30:00","2026-04-01 23:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.2,31.7,482,7.1,20.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:30:00","2026-04-01 23:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.4,31.7,482,7,16.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:30:00","2026-04-01 23:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.3,31.7,482,7.8,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:45:00","2026-04-02 00:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.5,31.9,470,7.2,25.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:45:00","2026-04-02 00:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.35,31.9,470,7.8,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:45:00","2026-04-02 00:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.55,31.9,470,7,24.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-01 23:45:00","2026-04-02 00:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.25,31.9,470,7,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:00:00","2026-04-02 00:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.8,31.9,474,7,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:00:00","2026-04-02 00:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.8,31.9,474,7.7,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:00:00","2026-04-02 00:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.7,31.9,474,7.3,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:00:00","2026-04-02 00:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.9,31.9,474,7,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:15:00","2026-04-02 00:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.68,20.1,31.8,483,7.7,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:15:00","2026-04-02 00:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.68,20,31.8,483,7.3,25.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:15:00","2026-04-02 00:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.68,20,31.8,483,7,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:15:00","2026-04-02 00:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.68,20,31.8,483,6.9,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:30:00","2026-04-02 00:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,20.9,31.8,478,6.7,20.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:30:00","2026-04-02 00:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,20.95,31.8,478,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:30:00","2026-04-02 00:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.73,21.15,31.8,478,6.8,13.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:30:00","2026-04-02 00:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.73,20.8,31.8,478,7.1,24.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:45:00","2026-04-02 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.92,20,31.4,476,6.7,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:45:00","2026-04-02 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.92,19.8,31.4,476,6.7,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:45:00","2026-04-02 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.92,20,31.4,476,7.6,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 00:45:00","2026-04-02 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.92,20,31.4,476,7.2,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:00:00","2026-04-02 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.73,19,31.4,472,6.8,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:00:00","2026-04-02 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.73,19.35,31.4,472,7.5,7.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:00:00","2026-04-02 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.73,19.3,31.4,472,7.2,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:00:00","2026-04-02 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.73,19.2,31.4,472,6.8,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:15:00","2026-04-02 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.49,18.6,31.4,477,6.8,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:15:00","2026-04-02 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.49,18.5,31.4,477,6.9,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:15:00","2026-04-02 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.49,18.9,31.4,477,7.3,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:15:00","2026-04-02 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.49,18.9,31.4,477,7.4,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:30:00","2026-04-02 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,18.2,31.3,478,6.9,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:30:00","2026-04-02 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,18.5,31.3,478,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:30:00","2026-04-02 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,18,31.3,478,7.1,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:30:00","2026-04-02 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,18.6,31.3,478,7.3,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:45:00","2026-04-02 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.11,17.8,31.4,476,7.2,10.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:45:00","2026-04-02 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.11,18.1,31.4,476,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:45:00","2026-04-02 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.11,18.3,31.4,476,7.4,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 01:45:00","2026-04-02 02:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.11,17.9,31.4,476,7,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:00:00","2026-04-02 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.925,17.5,31.5,470,7.3,9.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:00:00","2026-04-02 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.925,17.85,31.5,470,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:00:00","2026-04-02 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.925,18,31.5,470,7.4,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:00:00","2026-04-02 02:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.925,17.6,31.5,470,7.1,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:15:00","2026-04-02 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.78,17.3,31.6,481,7.1,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:15:00","2026-04-02 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.78,17.55,31.6,481,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:15:00","2026-04-02 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.78,17.2,31.6,481,7.3,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:15:00","2026-04-02 02:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.78,17.8,31.6,481,7.4,10.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:30:00","2026-04-02 02:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.58,17.6,31.6,484,7.4,10.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:30:00","2026-04-02 02:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.58,17,31.6,484,7.2,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:30:00","2026-04-02 02:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.58,17.1,31.6,484,7,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:30:00","2026-04-02 02:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.58,17.4,31.6,484,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:45:00","2026-04-02 03:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.4,16.75,31.5,489,7.1,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:45:00","2026-04-02 03:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.4,17.2,31.5,489,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:45:00","2026-04-02 03:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.4,16.9,31.5,489,6.8,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 02:45:00","2026-04-02 03:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.4,17.4,31.5,489,7.4,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:00:00","2026-04-02 03:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.135,17.3,31.6,485,7.5,10.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:00:00","2026-04-02 03:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.135,17,31.6,485,7.1,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:00:00","2026-04-02 03:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.135,16.7,31.6,485,6.9,7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:00:00","2026-04-02 03:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.135,16.6,31.6,485,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:15:00","2026-04-02 03:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.89,16.55,31.8,489,7,7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:15:00","2026-04-02 03:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.89,17.15,31.8,489,7.5,10.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:15:00","2026-04-02 03:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.89,16.9,31.8,489,7.1,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:15:00","2026-04-02 03:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.89,16.4,31.8,489,7.2,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:30:00","2026-04-02 03:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.755,16.2,32,486,7.1,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:30:00","2026-04-02 03:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.755,16.7,32,486,7.1,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:30:00","2026-04-02 03:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.755,17,32,486,7.5,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:30:00","2026-04-02 03:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.755,16.4,32,486,7,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:45:00","2026-04-02 04:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.51,16.1,32.25,485,7.1,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:45:00","2026-04-02 04:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.51,16.2,32.25,485,7,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:45:00","2026-04-02 04:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.51,16.9,32.25,485,7.5,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 03:45:00","2026-04-02 04:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.51,16.6,32.25,485,7.2,7.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:00:00","2026-04-02 04:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.29,15.9,32.45,490,7.2,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:00:00","2026-04-02 04:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.29,16.8,32.45,490,7.6,9.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:00:00","2026-04-02 04:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.29,16.5,32.45,490,7.2,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:00:00","2026-04-02 04:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.29,16.1,32.45,490,7,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:15:00","2026-04-02 04:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.18,15.75,32.7,493,7.2,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:15:00","2026-04-02 04:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.18,16.3,32.7,493,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:15:00","2026-04-02 04:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.18,16.65,32.7,493,7.6,8.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:15:00","2026-04-02 04:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.18,16,32.7,493,7.1,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:30:00","2026-04-02 04:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.03,16.5,32.9,480,7.6,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:30:00","2026-04-02 04:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.03,15.5,32.9,480,7.1,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:30:00","2026-04-02 04:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.03,15.8,32.9,480,7,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:30:00","2026-04-02 04:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.03,16.1,32.9,480,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:45:00","2026-04-02 05:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.865,15.4,32.95,483,7.1,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:45:00","2026-04-02 05:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.865,16.4,32.95,483,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:45:00","2026-04-02 05:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.865,15.7,32.95,483,7,7.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 04:45:00","2026-04-02 05:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.865,16,32.95,483,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:00:00","2026-04-02 05:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.785,16.3,33,483,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:00:00","2026-04-02 05:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.785,15.6,33,483,6.9,7.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:00:00","2026-04-02 05:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.785,15.3,33,483,7.1,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:00:00","2026-04-02 05:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.785,16,33,483,7.2,7.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:15:00","2026-04-02 05:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.84,15.8,33,483,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:15:00","2026-04-02 05:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.84,15.1,33,483,7.1,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:15:00","2026-04-02 05:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.84,16.2,33,483,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:15:00","2026-04-02 05:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.84,15.4,33,483,7,7.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:30:00","2026-04-02 05:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.79,15.35,33.05,480,7,7.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:30:00","2026-04-02 05:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.79,16.1,33.05,480,7.6,7.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:30:00","2026-04-02 05:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.79,15.1,33.05,480,7.1,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:30:00","2026-04-02 05:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.79,15.7,33.05,480,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:45:00","2026-04-02 06:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.72,15,33.15,477,7.2,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:45:00","2026-04-02 06:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.72,16.1,33.15,477,7.7,7.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:45:00","2026-04-02 06:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.72,15.7,33.15,477,7.3,7.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 05:45:00","2026-04-02 06:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.72,15.3,33.15,477,7.1,7.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:00:00","2026-04-02 06:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.38,15.7,34.7,471,7.5,7.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:00:00","2026-04-02 06:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.38,14.95,34.7,471,7.3,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:00:00","2026-04-02 06:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.38,15.2,34.7,471,7.2,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:00:00","2026-04-02 06:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.38,16.1,34.7,471,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:15:00","2026-04-02 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.575,16,35.7,482,7.9,20.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:15:00","2026-04-02 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.575,14.8,35.7,482,7.3,19.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:15:00","2026-04-02 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.575,15.6,35.7,482,7.6,7.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:15:00","2026-04-02 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.575,15.2,35.7,482,7.2,19.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:30:00","2026-04-02 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,14.56,16.95,35.85,477,7.7,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:30:00","2026-04-02 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,14.56,16.85,35.85,477,5.8,25.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:30:00","2026-04-02 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,14.56,16.5,35.85,477,6.6,25
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:30:00","2026-04-02 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,14.56,17.05,35.85,477,6.6,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:45:00","2026-04-02 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,14.775,18.4,35.8,479,7.5,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:45:00","2026-04-02 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,14.775,18.5,35.8,479,7.8,7.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:45:00","2026-04-02 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,14.775,18.25,35.8,479,6.9,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 06:45:00","2026-04-02 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,14.775,17.5,35.8,479,6.5,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:00:00","2026-04-02 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,14.88,19.8,35.8,479,7,24.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:00:00","2026-04-02 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,14.88,19.6,35.8,479,7.6,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:00:00","2026-04-02 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,14.88,18.6,35.8,479,6.9,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:00:00","2026-04-02 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,14.88,19.9,35.8,479,8,8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:15:00","2026-04-02 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,15.045,20.85,35.8,474,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:15:00","2026-04-02 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,15.045,20.85,35.8,474,7.4,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:15:00","2026-04-02 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,15.045,19.3,35.8,474,7.1,23.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:15:00","2026-04-02 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,15.045,20.5,35.8,474,7.8,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:30:00","2026-04-02 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.12,19.7,35.8,476,7.7,24
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:30:00","2026-04-02 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.12,20.7,35.8,476,8.4,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:30:00","2026-04-02 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,15.12,20.8,35.8,476,8.4,8.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:30:00","2026-04-02 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,15.12,20.9,35.8,476,7.7,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:45:00","2026-04-02 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.31,20.25,36.05,474,8.5,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:45:00","2026-04-02 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.31,20.2,36.05,474,8.6,23.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:45:00","2026-04-02 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.31,19.05,36.05,474,7.8,23.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 07:45:00","2026-04-02 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.31,20.15,36.05,474,7.8,21.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:00:00","2026-04-02 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,20.5,36,468,8.5,25.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:00:00","2026-04-02 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,20.85,36,468,8.2,25.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:00:00","2026-04-02 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,20.7,36,468,8.6,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:00:00","2026-04-02 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,19.8,36,468,8,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:15:00","2026-04-02 08:30:00",FIFTEEN_MINUTES,HEAT,1,21,15.72,20,36,462,8.2,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:15:00","2026-04-02 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,15.72,21,36,462,8.9,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:15:00","2026-04-02 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,15.72,20.9,36,462,8.6,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:15:00","2026-04-02 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,15.72,20.8,36,462,9,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:30:00","2026-04-02 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.015,20.4,35.6,458,8.8,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:30:00","2026-04-02 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.015,19.6,35.6,458,8.4,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:30:00","2026-04-02 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.015,20.45,35.6,458,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:30:00","2026-04-02 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.015,20.25,35.6,458,9.2,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:45:00","2026-04-02 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.12,20.1,35.3,460,9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:45:00","2026-04-02 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.12,20.25,35.3,460,8.8,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:45:00","2026-04-02 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.12,19.45,35.3,460,8.4,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 08:45:00","2026-04-02 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.12,20.1,35.3,460,9.2,25.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:00:00","2026-04-02 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.49,19.3,35.3,448,8.3,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:00:00","2026-04-02 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,15.49,20.65,35.3,448,8.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:00:00","2026-04-02 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,15.49,20.1,35.3,448,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:00:00","2026-04-02 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.49,20.3,35.3,448,8.6,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:15:00","2026-04-02 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.99,20.4,36.2,456,8.5,23.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:15:00","2026-04-02 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,14.99,19.4,36.2,456,8.3,23.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:15:00","2026-04-02 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,14.99,20.7,36.2,456,9.2,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:15:00","2026-04-02 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,14.99,20.1,36.2,456,9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:30:00","2026-04-02 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.34,19.65,35.9,453,8.1,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:30:00","2026-04-02 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.34,20.3,35.9,453,8.5,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:30:00","2026-04-02 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,15.34,20.1,35.9,453,9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:30:00","2026-04-02 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,15.34,20.8,35.9,453,9.3,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:45:00","2026-04-02 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.02,19.9,35.05,442,8.1,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:45:00","2026-04-02 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.02,20.4,35.05,442,6.9,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:45:00","2026-04-02 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.02,20.1,35.05,442,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 09:45:00","2026-04-02 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.02,20.8,35.05,442,9.3,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:00:00","2026-04-02 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.275,20.4,34.3,440,8.5,23.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:00:00","2026-04-02 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.275,20,34.3,440,8,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:00:00","2026-04-02 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,16.275,20.9,34.3,440,9.4,9.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:00:00","2026-04-02 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,16.275,20.15,34.3,440,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:15:00","2026-04-02 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,16.37,21,34.1,438,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:15:00","2026-04-02 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.37,20.5,34.1,438,8.7,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:15:00","2026-04-02 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,16.37,20.2,34.1,438,9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:15:00","2026-04-02 10:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.37,20.1,34.1,438,8.2,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:30:00","2026-04-02 10:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.65,20.6,33.65,434,8.7,24.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:30:00","2026-04-02 10:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.65,20.3,33.65,434,8.4,23.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:30:00","2026-04-02 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.65,21.1,33.65,434,9.2,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:30:00","2026-04-02 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.65,20.35,33.65,434,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:45:00","2026-04-02 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.71,20.7,33.6,436,8.7,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:45:00","2026-04-02 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.71,20.35,33.6,436,8.5,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:45:00","2026-04-02 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.71,21.2,33.6,436,9.3,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 10:45:00","2026-04-02 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,16.71,20.3,33.6,436,9,9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:00:00","2026-04-02 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,16.93,20.4,33.45,442,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:00:00","2026-04-02 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.93,20.7,33.45,442,8.8,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:00:00","2026-04-02 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.93,20.4,33.45,442,8.5,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:00:00","2026-04-02 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,16.93,21.2,33.45,442,9.3,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:15:00","2026-04-02 11:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.98,20.4,33.25,434,8.3,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:15:00","2026-04-02 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,16.98,20.4,33.25,434,8.9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:15:00","2026-04-02 11:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.98,20.75,33.25,434,8.6,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:15:00","2026-04-02 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,16.98,21.2,33.25,434,9.1,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:30:00","2026-04-02 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,20.8,33.3,438,8.8,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:30:00","2026-04-02 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.97,21.4,33.3,438,9.3,9.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:30:00","2026-04-02 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,16.97,20.5,33.3,438,8.9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:30:00","2026-04-02 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,20.5,33.3,438,8.3,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:45:00","2026-04-02 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.065,21.15,33.1,439,9.4,9.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:45:00","2026-04-02 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.065,20.8,33.1,439,9,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:45:00","2026-04-02 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.065,20.5,33.1,439,9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 11:45:00","2026-04-02 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.065,20.4,33.1,439,8.5,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:00:00","2026-04-02 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.275,20.4,32.9,438,9.1,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:00:00","2026-04-02 12:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.275,20.1,32.9,438,8.5,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:00:00","2026-04-02 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.275,20.65,32.9,438,9.5,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:00:00","2026-04-02 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.275,20.3,32.9,438,9,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:15:00","2026-04-02 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,17.38,20.2,32.75,437,9.1,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:15:00","2026-04-02 12:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.38,19.95,32.75,437,6.8,24.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:15:00","2026-04-02 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,17.38,20.4,32.75,437,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:15:00","2026-04-02 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,17.38,20.3,32.75,437,9.3,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:30:00","2026-04-02 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.41,19.95,32.6,434,7.3,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:30:00","2026-04-02 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.41,20.2,32.6,434,9.2,9.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:30:00","2026-04-02 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.41,20.25,32.6,434,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:30:00","2026-04-02 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.41,20.3,32.6,434,9.5,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:45:00","2026-04-02 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.45,20.2,32.6,437,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:45:00","2026-04-02 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.45,20.2,32.6,437,9.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:45:00","2026-04-02 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.45,20.1,32.6,437,9.2,9.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 12:45:00","2026-04-02 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.45,19.9,32.6,437,8.5,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:00:00","2026-04-02 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.49,20.1,32.8,435,9.4,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:00:00","2026-04-02 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.49,20.1,32.8,435,9.7,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:00:00","2026-04-02 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.49,19.8,32.8,435,8.4,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:00:00","2026-04-02 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.49,20,32.8,435,9.2,9.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:15:00","2026-04-02 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,17.53,20.5,33.1,437,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:15:00","2026-04-02 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,17.53,20.3,33.1,437,9.9,10.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:15:00","2026-04-02 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.53,20.2,33.1,437,8.5,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:15:00","2026-04-02 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.53,20.4,33.1,437,9.3,9.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:30:00","2026-04-02 13:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.62,20.5,32.9,435,8.6,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:30:00","2026-04-02 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.62,21.1,32.9,435,9.6,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:30:00","2026-04-02 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.62,20.8,32.9,435,9.3,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:30:00","2026-04-02 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.62,20.7,32.9,435,9.9,9.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:45:00","2026-04-02 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.73,20.4,32.8,432,9.5,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:45:00","2026-04-02 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.73,20.3,32.8,432,9.3,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:45:00","2026-04-02 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.73,20.3,32.8,432,9.8,9.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 13:45:00","2026-04-02 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.73,20.1,32.8,432,8.5,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:00:00","2026-04-02 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.77,20.2,32.7,434,9.3,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:00:00","2026-04-02 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.77,20.1,32.7,434,9.8,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:00:00","2026-04-02 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.77,19.9,32.7,434,8.4,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:00:00","2026-04-02 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.77,20.2,32.7,434,9.4,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:15:00","2026-04-02 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,19.8,32.6,434,8.5,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:15:00","2026-04-02 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,20.1,32.6,434,9.4,20.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:15:00","2026-04-02 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,20,32.6,434,9.2,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:15:00","2026-04-02 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.79,20.1,32.6,434,9.8,22.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:30:00","2026-04-02 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.8,32.7,432,9.2,9.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:30:00","2026-04-02 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.9,32.7,432,8.5,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:30:00","2026-04-02 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,21.35,32.7,432,8.7,25.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:30:00","2026-04-02 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.65,32.7,432,8.9,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:45:00","2026-04-02 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.93,20.7,32.7,437,9.2,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:45:00","2026-04-02 15:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.93,20.3,32.7,437,8.6,22.9
