device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:45:00","2026-04-02 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.93,21.1,32.7,437,8.9,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 14:45:00","2026-04-02 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.93,20.7,32.7,437,9.1,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:00:00","2026-04-02 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.035,20.1,32.7,432,9.2,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:00:00","2026-04-02 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.035,20.25,32.7,432,9,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:00:00","2026-04-02 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.035,19.9,32.7,432,8.5,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:00:00","2026-04-02 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.035,20.1,32.7,432,9.2,9.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:15:00","2026-04-02 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.07,20.1,32.7,433,9.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:15:00","2026-04-02 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.07,20,32.7,433,9.1,9.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:15:00","2026-04-02 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.07,20.1,32.7,433,9.3,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:15:00","2026-04-02 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.07,19.8,32.7,433,8.4,24.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:30:00","2026-04-02 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.01,20.3,33,437,8.5,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:30:00","2026-04-02 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.01,20.5,33,437,9.2,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:30:00","2026-04-02 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.01,20.1,33,437,9.4,26.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:30:00","2026-04-02 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.01,20.1,33,437,9.2,9.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:45:00","2026-04-02 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.03,21.5,33,434,9.3,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:45:00","2026-04-02 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.03,20.95,33,434,8.9,22.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:45:00","2026-04-02 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.03,20.65,33,434,8.6,20.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 15:45:00","2026-04-02 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.03,21.15,33,434,9.1,9.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:00:00","2026-04-02 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.08,20.3,32.9,434,9.3,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:00:00","2026-04-02 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.08,20.2,32.9,434,9.1,9.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:00:00","2026-04-02 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.08,20.2,32.9,434,9.1,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:00:00","2026-04-02 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.08,19.8,32.9,434,8.6,24.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:15:00","2026-04-02 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.115,19.75,33,429,6.7,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:15:00","2026-04-02 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.115,20,33,429,9.1,9.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:15:00","2026-04-02 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.115,20,33,429,9.1,23.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:15:00","2026-04-02 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.115,20.1,33,429,9.3,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:30:00","2026-04-02 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.14,20.5,32.9,429,8.3,23.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:30:00","2026-04-02 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.14,21.15,32.9,429,9.2,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:30:00","2026-04-02 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.14,20.8,32.9,429,9.1,9.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:30:00","2026-04-02 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.14,20.65,32.9,429,8.7,25.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:45:00","2026-04-02 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.1,20.5,32.9,424,8.2,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:45:00","2026-04-02 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,20.65,32.9,424,8.9,12.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:45:00","2026-04-02 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,21,32.9,424,9.2,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 16:45:00","2026-04-02 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,20.65,32.9,424,9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:00:00","2026-04-02 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,20.4,32.9,430,9.2,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:00:00","2026-04-02 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.1,20,32.9,430,8.4,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:00:00","2026-04-02 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,20.35,32.9,430,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:00:00","2026-04-02 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.1,20.35,32.9,430,8.9,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:15:00","2026-04-02 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.005,20.1,33,433,9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:15:00","2026-04-02 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.005,20.1,33,433,9.1,10.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:15:00","2026-04-02 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.005,19.8,33,433,8.4,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:15:00","2026-04-02 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.005,20.05,33,433,9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:30:00","2026-04-02 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.875,20.2,33,432,8,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:30:00","2026-04-02 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.875,20.25,33,432,9.2,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:30:00","2026-04-02 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.875,20.25,33,432,8.9,8.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:30:00","2026-04-02 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.875,20.3,33,432,9,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:45:00","2026-04-02 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.81,21.2,33.1,437,8.5,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:45:00","2026-04-02 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.81,20.8,33.1,437,8.9,8.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:45:00","2026-04-02 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,17.81,20.8,33.1,437,9.2,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 17:45:00","2026-04-02 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.81,20.5,33.1,437,7,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:00:00","2026-04-02 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.89,19.9,33.2,439,8.2,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:00:00","2026-04-02 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.89,20.4,33.2,439,8.5,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:00:00","2026-04-02 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.89,20.35,33.2,439,9.3,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:00:00","2026-04-02 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,17.89,20.3,33.2,439,8.9,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:15:00","2026-04-02 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.96,20.1,33.3,436,9.3,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:15:00","2026-04-02 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.96,20.05,33.3,436,8.5,23.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:15:00","2026-04-02 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.96,20.05,33.3,436,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:15:00","2026-04-02 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.96,19.7,33.3,436,8.1,24.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:30:00","2026-04-02 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.62,20.7,32.8,438,8.8,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:30:00","2026-04-02 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.62,20.55,32.8,438,8.3,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:30:00","2026-04-02 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.62,20.75,32.8,438,8,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:30:00","2026-04-02 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.62,20.8,32.8,438,8.2,25.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:45:00","2026-04-02 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.99,20.45,32.5,432,8.2,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:45:00","2026-04-02 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.99,20.35,32.5,432,8.2,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:45:00","2026-04-02 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.99,20.75,32.5,432,8.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 18:45:00","2026-04-02 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.99,20.45,32.5,432,8.7,8.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:00:00","2026-04-02 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.17,20.1,32.3,435,8.2,25.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:00:00","2026-04-02 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.17,20.25,32.3,435,8.4,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:00:00","2026-04-02 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.17,20.15,32.3,435,8.7,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:00:00","2026-04-02 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.17,20.1,32.3,435,8.2,23.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:15:00","2026-04-02 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.7,32.2,439,8.3,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:15:00","2026-04-02 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.8,32.2,439,8.7,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:15:00","2026-04-02 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.31,21,32.2,439,8.4,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:15:00","2026-04-02 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.7,32.2,439,8,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:30:00","2026-04-02 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.455,20.6,32.2,441,8.5,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:30:00","2026-04-02 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.455,20.6,32.2,441,7.9,23.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:30:00","2026-04-02 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.455,20.4,32.2,441,8.2,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:30:00","2026-04-02 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.455,20.35,32.2,441,8.6,8.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:45:00","2026-04-02 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.5,20,32.2,435,8.6,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:45:00","2026-04-02 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.5,20.1,32.2,435,8.3,24.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:45:00","2026-04-02 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.5,20.2,32.2,435,8.5,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 19:45:00","2026-04-02 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.5,20.35,32.2,435,7.8,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:00:00","2026-04-02 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.555,20.5,32.2,440,8.2,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:00:00","2026-04-02 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.555,20.8,32.2,440,8.1,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:00:00","2026-04-02 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.555,20.75,32.2,440,8.5,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:00:00","2026-04-02 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.555,20.65,32.2,440,8.6,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:15:00","2026-04-02 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.665,20.55,32.3,438,8.2,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:15:00","2026-04-02 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.665,20.8,32.3,438,8.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:15:00","2026-04-02 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.665,20.6,32.3,438,7.9,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:15:00","2026-04-02 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.665,20.6,32.3,438,8.6,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:30:00","2026-04-02 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.67,20.2,32.4,436,8.6,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:30:00","2026-04-02 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.05,32.4,436,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:30:00","2026-04-02 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.1,32.4,436,7.9,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:30:00","2026-04-02 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.67,20.1,32.4,436,8,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:45:00","2026-04-02 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.7,32.6,440,6.4,24.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:45:00","2026-04-02 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.6,32.6,440,8.1,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:45:00","2026-04-02 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.58,20.8,32.6,440,8.6,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 20:45:00","2026-04-02 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.85,32.6,440,8.5,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:00:00","2026-04-02 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.495,20.45,32.8,440,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:00:00","2026-04-02 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.65,32.8,440,7.6,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:00:00","2026-04-02 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.4,32.8,440,8.1,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:00:00","2026-04-02 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.495,20.65,32.8,440,8.6,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:15:00","2026-04-02 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.43,20.4,32.9,446,7.9,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:15:00","2026-04-02 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,20.2,32.9,446,8.6,10.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:15:00","2026-04-02 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.43,20.1,32.9,446,8.1,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:15:00","2026-04-02 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.43,20.1,32.9,446,8.5,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:30:00","2026-04-02 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.38,20.2,32.8,447,8.5,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:30:00","2026-04-02 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.38,20.15,32.8,447,8.4,21.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:30:00","2026-04-02 21:45:00",FIFTEEN_MINUTES,HEAT,1,11,19.38,20.3,32.8,447,7.8,22.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:30:00","2026-04-02 21:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.38,20.3,32.8,447,8.7,9.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:45:00","2026-04-02 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.05,19.6,32.95,444,8.5,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:45:00","2026-04-02 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.05,19.45,32.95,444,8.7,8.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:45:00","2026-04-02 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.05,19.45,32.95,444,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 21:45:00","2026-04-02 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.05,19.2,32.95,444,8.1,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:00:00","2026-04-02 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.69,19.1,33.3,439,8.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:00:00","2026-04-02 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.69,18.55,33.3,439,8.2,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:00:00","2026-04-02 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.69,18.85,33.3,439,8.4,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:00:00","2026-04-02 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.69,18.8,33.3,439,8.7,8.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:15:00","2026-04-02 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.415,18.4,33.55,437,8.4,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:15:00","2026-04-02 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.415,18.65,33.55,437,8.8,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:15:00","2026-04-02 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.415,18.2,33.55,437,8.6,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:15:00","2026-04-02 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.415,17.95,33.55,437,8.4,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:30:00","2026-04-02 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.215,17.7,33.85,435,8.5,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:30:00","2026-04-02 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.215,17.95,33.85,435,8.4,8.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:30:00","2026-04-02 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.215,17.9,33.85,435,8.6,8.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:30:00","2026-04-02 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.215,18.3,33.85,435,8.9,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:45:00","2026-04-02 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.815,17.4,34.3,437,8.6,10.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:45:00","2026-04-02 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.815,17.7,34.3,437,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:45:00","2026-04-02 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.815,18,34.3,437,9,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 22:45:00","2026-04-02 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.815,17.6,34.3,437,8.5,8.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:00:00","2026-04-02 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.57,17.4,34.6,439,8.3,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:00:00","2026-04-02 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.57,17.7,34.6,439,9,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:00:00","2026-04-02 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.57,17.25,34.6,439,8.5,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:00:00","2026-04-02 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.57,17,34.6,439,8.7,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:15:00","2026-04-02 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.295,17.5,34.8,432,9.1,9.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:15:00","2026-04-02 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.295,17.1,34.8,432,8.3,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:15:00","2026-04-02 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.295,17,34.8,432,8.5,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:15:00","2026-04-02 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.295,16.75,34.8,432,8.8,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:30:00","2026-04-02 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.065,16.5,35.1,431,8.7,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:30:00","2026-04-02 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.065,16.8,35.1,431,8.4,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:30:00","2026-04-02 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.065,17.3,35.1,431,9.1,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:30:00","2026-04-02 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.065,16.9,35.1,431,8.3,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:45:00","2026-04-03 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.905,16.5,35.3,434,8.4,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:45:00","2026-04-03 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.905,17.15,35.3,434,9.1,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:45:00","2026-04-03 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.905,16.8,35.3,434,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-02 23:45:00","2026-04-03 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.905,16.2,35.3,434,8.6,8.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:00:00","2026-04-03 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.62,16.3,35.5,441,8.4,8.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:00:00","2026-04-03 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.62,17,35.5,441,9.1,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:00:00","2026-04-03 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.62,16,35.5,441,8.6,8.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:00:00","2026-04-03 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.62,16.5,35.5,441,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:15:00","2026-04-03 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.43,15.8,35.7,441,8.5,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:15:00","2026-04-03 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.43,16.1,35.7,441,8.4,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:15:00","2026-04-03 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.43,16.8,35.7,441,9,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:15:00","2026-04-03 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.43,16.4,35.7,441,8.3,8.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:30:00","2026-04-03 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.255,16.2,35.7,437,8.2,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:30:00","2026-04-03 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.255,16.7,35.7,437,9,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:30:00","2026-04-03 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.255,15.7,35.7,437,8.5,8.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:30:00","2026-04-03 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.255,16,35.7,437,8.4,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:45:00","2026-04-03 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.055,16,35.85,435,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:45:00","2026-04-03 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.055,16.5,35.85,435,9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:45:00","2026-04-03 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.055,15.5,35.85,435,8.4,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 00:45:00","2026-04-03 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.055,15.8,35.85,435,8.3,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:00:00","2026-04-03 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.925,15.35,35.9,437,8.4,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:00:00","2026-04-03 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.925,15.85,35.9,437,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:00:00","2026-04-03 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.925,16.3,35.9,437,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:00:00","2026-04-03 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,15.925,15.65,35.9,437,8.3,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:15:00","2026-04-03 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,15.725,15.4,36,436,8.2,8.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:15:00","2026-04-03 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,15.725,15.65,36,436,8,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:15:00","2026-04-03 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,15.725,15.1,36,436,8.3,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:15:00","2026-04-03 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,15.725,16.1,36,436,8.7,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:30:00","2026-04-03 01:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,15.2,36,428,8,19.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:30:00","2026-04-03 01:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,16,36,428,8.6,19.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:30:00","2026-04-03 01:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,14.9,36,428,8.2,19.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:30:00","2026-04-03 01:45:00",FIFTEEN_MINUTES,HEAT,1,21,15.56,15.5,36,428,7.9,8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:45:00","2026-04-03 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.5,16.2,36,435,7.9,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:45:00","2026-04-03 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.5,16.5,36,435,7,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:45:00","2026-04-03 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.5,16.1,36,435,6.2,25.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 01:45:00","2026-04-03 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.5,16,36,435,6.9,25.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:00:00","2026-04-03 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.745,17.3,35.6,441,7.2,25
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:00:00","2026-04-03 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.745,17.6,35.6,441,6.9,24.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:00:00","2026-04-03 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.745,17.5,35.6,441,7.8,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:00:00","2026-04-03 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,15.745,17.35,35.6,441,6,25
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:15:00","2026-04-03 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.09,18.3,35.2,438,7.1,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:15:00","2026-04-03 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.09,18.3,35.2,438,7.8,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:15:00","2026-04-03 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.09,18,35.2,438,7.2,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:15:00","2026-04-03 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.09,18,35.2,438,7.1,24.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:30:00","2026-04-03 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.45,18.6,34.7,437,6.9,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:30:00","2026-04-03 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.45,18.9,34.7,437,7.1,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:30:00","2026-04-03 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.45,18.8,34.7,437,6.8,24.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:30:00","2026-04-03 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.45,19.1,34.7,437,7.8,7.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:45:00","2026-04-03 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.75,19,34.3,439,6.6,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:45:00","2026-04-03 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.75,19.1,34.3,439,6.5,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:45:00","2026-04-03 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.75,19.5,34.3,439,7.6,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 02:45:00","2026-04-03 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,16.75,19.2,34.3,439,6.7,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:00:00","2026-04-03 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,19.5,33.8,445,6.6,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:00:00","2026-04-03 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,19.3,33.8,445,6.5,24.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:00:00","2026-04-03 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,19.5,33.8,445,6.8,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:00:00","2026-04-03 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.97,19.85,33.8,445,7.5,7.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:15:00","2026-04-03 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.18,19.9,33.4,446,6.3,24.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:15:00","2026-04-03 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.18,19.6,33.4,446,6.5,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:15:00","2026-04-03 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.18,20.2,33.4,446,7.4,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:15:00","2026-04-03 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.18,19.8,33.4,446,6.7,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:30:00","2026-04-03 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.41,20,33,446,6.8,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:30:00","2026-04-03 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.41,20.4,33,446,7.4,7.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:30:00","2026-04-03 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.41,20.1,33,446,5.6,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:30:00","2026-04-03 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.41,19.8,33,446,6.4,24.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:45:00","2026-04-03 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.62,20.2,32.6,446,6.6,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:45:00","2026-04-03 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.62,20.3,32.6,446,6.4,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:45:00","2026-04-03 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.62,20.6,32.6,446,7.3,7.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 03:45:00","2026-04-03 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.62,20,32.6,446,6.5,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:00:00","2026-04-03 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.8,32.3,447,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:00:00","2026-04-03 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.5,32.3,447,6.7,24.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:00:00","2026-04-03 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.5,32.3,447,6.4,24.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:00:00","2026-04-03 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.83,20.3,32.3,447,6.4,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:15:00","2026-04-03 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.08,20.2,32.2,446,6.5,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:15:00","2026-04-03 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.08,20.3,32.2,446,6.4,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:15:00","2026-04-03 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.08,20.3,32.2,446,7.3,7.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:15:00","2026-04-03 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.08,20.2,32.2,446,6.8,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:30:00","2026-04-03 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.28,20.1,31.9,440,6.3,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:30:00","2026-04-03 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.28,20,31.9,440,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:30:00","2026-04-03 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.28,20.2,31.9,440,6.3,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:30:00","2026-04-03 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.28,19.9,31.9,440,6.6,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:45:00","2026-04-03 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.35,20.6,31.7,448,6.3,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:45:00","2026-04-03 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.35,20.7,31.7,448,7.2,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:45:00","2026-04-03 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.35,20.4,31.7,448,5.8,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 04:45:00","2026-04-03 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.35,20.4,31.7,448,6.3,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:00:00","2026-04-03 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.495,20.8,31.5,447,6.3,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:00:00","2026-04-03 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.495,20.65,31.5,447,7.2,7.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:00:00","2026-04-03 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.495,20.55,31.5,447,6.6,24.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:00:00","2026-04-03 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.485,20.6,31.5,448,5.6,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:15:00","2026-04-03 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.59,19.9,31.35,452,6.8,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:15:00","2026-04-03 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.6,20,31.3,451,6.4,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:15:00","2026-04-03 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.59,20,31.35,452,7.2,7.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:15:00","2026-04-03 05:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.59,20.2,31.35,452,6.4,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:30:00","2026-04-03 05:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.665,20.45,31.3,454,6.5,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:30:00","2026-04-03 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.665,20.2,31.3,454,7,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:30:00","2026-04-03 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.665,20.2,31.3,454,6.6,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:30:00","2026-04-03 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.665,20.5,31.3,454,7.4,7.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:45:00","2026-04-03 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.94,20.5,31.2,450,7.1,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:45:00","2026-04-03 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.905,20.8,31.2,450,6.6,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:45:00","2026-04-03 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.905,20.8,31.2,450,7.6,7.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 05:45:00","2026-04-03 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.905,20.4,31.2,450,6.9,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:00:00","2026-04-03 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,20.15,31.3,453,7.9,7.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:00:00","2026-04-03 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.085,20.1,31.3,453,7.6,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:00:00","2026-04-03 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.06,20.15,31.3,452,7.4,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:00:00","2026-04-03 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.085,20.3,31.3,453,6.8,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:15:00","2026-04-03 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.95,20.4,31.7,451,7.2,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:15:00","2026-04-03 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.95,20.35,31.7,451,8.1,8.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:15:00","2026-04-03 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.95,20.4,31.75,452,7.6,23.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:15:00","2026-04-03 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.95,20.2,31.7,451,7.9,24.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:30:00","2026-04-03 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.98,20.75,32.05,455,7.6,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:30:00","2026-04-03 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.98,20.7,32.05,455,8,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:30:00","2026-04-03 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.98,20.85,32.05,455,7.5,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:30:00","2026-04-03 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.98,20.9,32.05,455,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:45:00","2026-04-03 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.015,20.45,32.35,447,8.3,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:45:00","2026-04-03 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.015,20.4,32.35,447,8.5,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:45:00","2026-04-03 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.015,20.45,32.35,447,8.4,24
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 06:45:00","2026-04-03 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.015,20.45,32.35,447,7.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:00:00","2026-04-03 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.95,20.2,32.7,446,8.6,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:00:00","2026-04-03 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.935,20.1,32.6,447,8.7,8.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:00:00","2026-04-03 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.935,19.9,32.6,447,8.3,25.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:00:00","2026-04-03 07:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.935,20.4,32.6,447,8.7,24.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:15:00","2026-04-03 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.88,20.2,32.8,449,8.8,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:15:00","2026-04-03 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.88,20.5,32.8,449,9,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:15:00","2026-04-03 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.88,20,32.8,449,8.6,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:15:00","2026-04-03 07:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.88,20.5,32.8,449,8.9,24.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:30:00","2026-04-03 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.94,20.1,32.7,446,9,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:30:00","2026-04-03 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.94,20.7,32.7,446,9.4,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:30:00","2026-04-03 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.94,20.3,32.7,446,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:30:00","2026-04-03 07:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.94,20.6,32.7,446,9.2,24.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:45:00","2026-04-03 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.04,20.7,32.5,446,9.4,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:45:00","2026-04-03 08:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.04,20.2,32.5,446,8.7,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:45:00","2026-04-03 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.04,20.3,32.5,446,9.1,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 07:45:00","2026-04-03 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.04,20.6,32.5,446,9.5,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:00:00","2026-04-03 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.23,20.7,32.2,446,9.2,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:00:00","2026-04-03 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,20.8,32.2,446,9.7,24.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:00:00","2026-04-03 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.23,20.8,32.2,446,9.8,9.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:00:00","2026-04-03 08:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,20.3,32.2,446,9.3,25
