device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:15:00","2026-04-03 08:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.35,20.9,32.1,440,9.6,25.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:15:00","2026-04-03 08:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.35,20.35,32.1,440,9.1,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:15:00","2026-04-03 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.35,20.9,32.1,440,10.1,10.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:15:00","2026-04-03 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.35,20.75,32.1,440,9.3,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:30:00","2026-04-03 08:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.43,20.4,31.8,445,9.3,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:30:00","2026-04-03 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,20.9,31.8,445,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:30:00","2026-04-03 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,21,31.8,445,10.3,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:30:00","2026-04-03 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,20.9,31.8,445,9.5,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:45:00","2026-04-03 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,20.9,31.3,445,10.5,10.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:45:00","2026-04-03 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,20.9,31.3,445,10.7,12.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:45:00","2026-04-03 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.43,21,31.3,445,10,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 08:45:00","2026-04-03 09:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.43,20.4,31.3,445,9.9,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:00:00","2026-04-03 09:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.35,20.2,31,445,10.2,26.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:00:00","2026-04-03 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.35,20.6,31,445,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:00:00","2026-04-03 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.35,20.8,31,445,10.9,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:00:00","2026-04-03 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.35,20.9,31,445,10.2,10.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:15:00","2026-04-03 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.3,20.8,30.7,436,11.2,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:15:00","2026-04-03 09:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.3,20.2,30.7,436,9.6,25.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:15:00","2026-04-03 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.3,20.7,30.7,436,10.9,11
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:15:00","2026-04-03 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.3,20.95,30.7,436,10.3,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:30:00","2026-04-03 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.31,20.7,30.35,433,11.2,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:30:00","2026-04-03 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.31,20.85,30.35,433,10.5,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:30:00","2026-04-03 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.3,30.35,433,9.4,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:30:00","2026-04-03 09:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.31,20.75,30.35,433,10.8,25.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:45:00","2026-04-03 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.15,29.75,432,10.1,26.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:45:00","2026-04-03 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.1,29.75,432,10.5,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:45:00","2026-04-03 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.15,29.75,432,9.8,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 09:45:00","2026-04-03 10:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20.2,29.75,432,11.2,26.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:00:00","2026-04-03 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,21.6,29.7,430,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:00:00","2026-04-03 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,20.9,29.7,430,9.9,26
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:00:00","2026-04-03 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,21.3,29.7,430,9.5,23.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:00:00","2026-04-03 10:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,21.2,29.7,430,10.1,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:15:00","2026-04-03 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.55,20.6,29.15,433,10.4,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:15:00","2026-04-03 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.55,20.8,29.15,433,10.2,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:15:00","2026-04-03 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.55,21.2,29.15,433,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:15:00","2026-04-03 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.55,20.9,29.15,433,10.7,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:30:00","2026-04-03 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.5,29.2,428,10.9,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:30:00","2026-04-03 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.1,29.2,428,10.8,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:30:00","2026-04-03 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.4,29.2,428,11,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:30:00","2026-04-03 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.3,29.2,428,10.7,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:45:00","2026-04-03 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.45,29.2,428,11.2,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:45:00","2026-04-03 11:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.15,20,29.2,428,11.1,27
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:45:00","2026-04-03 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.6,29.2,428,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 10:45:00","2026-04-03 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.35,29.2,428,11.2,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:00:00","2026-04-03 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.18,20.3,29.2,430,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:00:00","2026-04-03 11:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.18,19.95,29.2,430,10.1,25.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:00:00","2026-04-03 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.18,20.3,29.2,430,11.3,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:00:00","2026-04-03 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.18,20.4,29.2,430,11.4,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:15:00","2026-04-03 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,20.3,28.9,422,11.2,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:15:00","2026-04-03 11:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.16,20,28.9,422,9.9,25.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:15:00","2026-04-03 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,20.6,28.9,422,11.3,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:15:00","2026-04-03 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,20.2,28.9,422,11.5,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:30:00","2026-04-03 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.215,19.9,28.85,419,10.1,25.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:30:00","2026-04-03 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.215,20.1,28.85,419,11.5,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:30:00","2026-04-03 11:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.215,20,28.85,419,11.3,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:30:00","2026-04-03 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.215,20.45,28.85,419,11.2,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:45:00","2026-04-03 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.4,28.5,420,11.2,11.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:45:00","2026-04-03 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.26,20.2,28.5,420,10.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:45:00","2026-04-03 12:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.26,20.75,28.5,420,11.3,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 11:45:00","2026-04-03 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.4,28.5,420,11.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:00:00","2026-04-03 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.34,20.35,28.5,422,11.2,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:00:00","2026-04-03 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.34,20.55,28.5,422,11.2,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:00:00","2026-04-03 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.34,20.35,28.5,422,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:00:00","2026-04-03 12:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.34,20.2,28.5,422,10.6,26.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:15:00","2026-04-03 12:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.315,20,28.6,416,9.5,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:15:00","2026-04-03 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.315,20.15,28.6,416,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:15:00","2026-04-03 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.315,20.1,28.6,416,11.1,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:15:00","2026-04-03 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.315,20.1,28.6,416,11.5,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:30:00","2026-04-03 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.36,20.1,28.6,416,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:30:00","2026-04-03 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.36,20,28.6,416,9.4,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:30:00","2026-04-03 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.36,20.05,28.6,416,10.9,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:30:00","2026-04-03 12:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.36,20,28.6,416,11.4,25.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:45:00","2026-04-03 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.395,20.95,28.6,421,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:45:00","2026-04-03 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.395,20.7,28.6,421,9.7,25.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:45:00","2026-04-03 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.395,20.7,28.6,421,10.9,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 12:45:00","2026-04-03 13:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.395,20.8,28.6,421,9.8,15.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:00:00","2026-04-03 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.5,20.5,28.6,417,10.8,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:00:00","2026-04-03 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.5,20.5,28.6,417,10.7,10.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:00:00","2026-04-03 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.5,20.5,28.6,417,10,26.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:00:00","2026-04-03 13:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.5,20.4,28.6,417,9.7,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:15:00","2026-04-03 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.58,20.6,28.6,420,10.9,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:15:00","2026-04-03 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.5,28.6,420,9.9,25.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:15:00","2026-04-03 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.58,20.4,28.6,420,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:15:00","2026-04-03 13:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.58,20.5,28.6,420,10.2,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:30:00","2026-04-03 13:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.575,20.25,28.5,414,9.7,25.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:30:00","2026-04-03 13:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.575,20.3,28.5,414,10.4,26
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:30:00","2026-04-03 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.575,20.2,28.5,414,10.8,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:30:00","2026-04-03 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.575,20.4,28.5,414,10.9,10.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:45:00","2026-04-03 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.54,20.2,28.4,416,10,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:45:00","2026-04-03 14:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.54,20.2,28.4,416,9.9,25.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:45:00","2026-04-03 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.54,20.1,28.4,416,10.8,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 13:45:00","2026-04-03 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.54,20.3,28.4,416,10.8,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:00:00","2026-04-03 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.49,20.1,28.5,420,10.7,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:00:00","2026-04-03 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.49,20.2,28.5,420,10,25.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:00:00","2026-04-03 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.49,20.3,28.5,420,10.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:00:00","2026-04-03 14:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.49,20.2,28.5,420,10.2,26.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:15:00","2026-04-03 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.53,20.1,28.6,426,10.1,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:15:00","2026-04-03 14:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.53,20.2,28.6,426,10.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:15:00","2026-04-03 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.53,20.1,28.6,426,9.7,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:15:00","2026-04-03 14:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.53,20,28.6,426,10.7,10.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:30:00","2026-04-03 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.4,28.8,414,10.7,24.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:30:00","2026-04-03 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.25,28.8,414,9.6,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:30:00","2026-04-03 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.3,28.8,414,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:30:00","2026-04-03 14:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.25,28.8,414,10.3,25.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:45:00","2026-04-03 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.6,20.8,28.9,420,9.9,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:45:00","2026-04-03 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.6,20.8,28.9,420,9.9,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:45:00","2026-04-03 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.6,20.7,28.9,420,10,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 14:45:00","2026-04-03 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.6,20.8,28.9,420,10.7,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:00:00","2026-04-03 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.44,20.1,29.2,414,10.2,26
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:00:00","2026-04-03 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.44,20.05,29.2,414,10.1,25.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:00:00","2026-04-03 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.44,20,29.2,414,10.1,26.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:00:00","2026-04-03 15:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.44,20.05,29.2,414,10.7,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:15:00","2026-04-03 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.515,20.75,29.3,412,9.9,25.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:15:00","2026-04-03 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.515,20.9,29.3,412,10.7,10.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:15:00","2026-04-03 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.515,20.95,29.3,412,9.7,24.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:15:00","2026-04-03 15:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.515,21,29.3,412,9.2,25.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:30:00","2026-04-03 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.68,20.5,29.3,409,9.6,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:30:00","2026-04-03 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.68,20.4,29.3,409,9.9,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:30:00","2026-04-03 15:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.68,20.4,29.3,409,9.7,24.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:30:00","2026-04-03 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.68,20.4,29.3,409,10.6,10.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:45:00","2026-04-03 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.66,20.2,29.4,415,9.8,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:45:00","2026-04-03 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.66,20.1,29.4,415,10.4,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:45:00","2026-04-03 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.66,20.15,29.4,415,10.2,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 15:45:00","2026-04-03 16:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.66,20.1,29.4,415,9.7,25.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:00:00","2026-04-03 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.605,20.05,29.5,416,10.5,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:00:00","2026-04-03 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.605,20.1,29.5,416,10,26.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:00:00","2026-04-03 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.605,20.1,29.5,416,9.9,25.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:00:00","2026-04-03 16:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.605,20.1,29.5,416,10.3,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:15:00","2026-04-03 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.95,29.5,418,9.6,24.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:15:00","2026-04-03 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.7,29.5,418,9.7,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:15:00","2026-04-03 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.9,29.5,418,9.5,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:15:00","2026-04-03 16:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.9,29.5,418,10.5,10.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:30:00","2026-04-03 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.2,29.5,420,9.8,24.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:30:00","2026-04-03 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.1,29.5,420,9.6,26.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:30:00","2026-04-03 16:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.84,20.3,29.5,420,9.8,26
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:30:00","2026-04-03 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.84,20.3,29.5,420,10.4,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:45:00","2026-04-03 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20.3,29.8,421,9.7,25
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:45:00","2026-04-03 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20.6,29.8,421,9.3,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:45:00","2026-04-03 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.7,20.2,29.8,421,10.3,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 16:45:00","2026-04-03 17:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.7,20.4,29.8,421,9.5,26.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:00:00","2026-04-03 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.1,29.8,418,10.2,10.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:00:00","2026-04-03 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.3,29.8,418,9.3,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:00:00","2026-04-03 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.83,20.45,29.8,418,9.5,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:00:00","2026-04-03 17:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.83,20.3,29.8,418,9.5,25
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:15:00","2026-04-03 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.5,29.9,419,10.1,10.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:15:00","2026-04-03 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.6,29.9,419,9.6,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:15:00","2026-04-03 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.5,29.9,419,9,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:15:00","2026-04-03 17:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.4,29.9,419,9.5,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:30:00","2026-04-03 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.6,29.9,424,8.8,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:30:00","2026-04-03 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.7,29.9,424,9.7,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:30:00","2026-04-03 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.9,29.9,424,10,10
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:30:00","2026-04-03 17:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.99,20.7,29.9,424,9.6,26.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:45:00","2026-04-03 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.01,20.6,30,423,9.3,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:45:00","2026-04-03 18:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.01,20.8,30,423,8.9,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:45:00","2026-04-03 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.01,20.8,30,423,9.7,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 17:45:00","2026-04-03 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.01,20.6,30,423,9.9,9.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:00:00","2026-04-03 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.08,20.7,30.2,423,9.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:00:00","2026-04-03 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.08,20.7,30.2,423,9.1,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:00:00","2026-04-03 18:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.08,20.5,30.2,423,9.1,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:00:00","2026-04-03 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.08,20.4,30.2,423,9.8,9.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:15:00","2026-04-03 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.08,20.4,30.4,425,9.1,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:15:00","2026-04-03 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.08,20.6,30.4,425,9.8,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:15:00","2026-04-03 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.08,20.3,30.4,425,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:15:00","2026-04-03 18:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.08,20.6,30.4,425,8.9,26.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:30:00","2026-04-03 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.09,20.5,30.5,423,9.1,24.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:30:00","2026-04-03 18:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.09,20.3,30.5,423,9.4,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:30:00","2026-04-03 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.2,30.5,423,9.6,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:30:00","2026-04-03 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.5,30.5,423,9.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:45:00","2026-04-03 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.07,20.3,30.6,424,9.1,24.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:45:00","2026-04-03 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.07,20.5,30.6,424,9.9,10
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:45:00","2026-04-03 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.07,20.2,30.6,424,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 18:45:00","2026-04-03 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.07,20.4,30.6,424,8.8,24.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:00:00","2026-04-03 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.085,20.45,30.7,428,9.2,23.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:00:00","2026-04-03 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.085,20.5,30.7,428,9.9,9.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:00:00","2026-04-03 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,20.085,20.3,30.7,428,8.9,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:00:00","2026-04-03 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.085,20.1,30.7,428,9.6,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:15:00","2026-04-03 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.04,20.45,30.9,424,9.8,9.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:15:00","2026-04-03 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.04,20.45,30.9,424,9.2,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:15:00","2026-04-03 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.04,20.35,30.9,424,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:15:00","2026-04-03 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,20.04,20.5,30.9,424,8.7,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:30:00","2026-04-03 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,20.055,20.75,31.1,426,9.2,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:30:00","2026-04-03 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.055,20.9,31.1,426,8.9,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:30:00","2026-04-03 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.055,20.6,31.1,426,9.8,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:30:00","2026-04-03 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.055,20.8,31.1,426,9.6,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:45:00","2026-04-03 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20.05,31.6,424,9.5,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:45:00","2026-04-03 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20.05,31.6,424,8.9,25
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:45:00","2026-04-03 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20.15,31.6,424,9.3,25.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 19:45:00","2026-04-03 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.9,20,31.6,424,8.7,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:00:00","2026-04-03 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.85,31.7,431,8.8,23.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:00:00","2026-04-03 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.85,31.7,431,9.2,23.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:00:00","2026-04-03 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,21.1,31.7,431,8.9,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:00:00","2026-04-03 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.92,20.9,31.7,431,9.6,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:15:00","2026-04-03 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.1,31.8,432,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:15:00","2026-04-03 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.15,31.8,432,9.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:15:00","2026-04-03 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.05,31.8,432,9.1,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:15:00","2026-04-03 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20,31.8,432,8.9,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:30:00","2026-04-03 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.925,20.75,31.9,428,8.9,24.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:30:00","2026-04-03 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.925,20.45,31.9,428,9.5,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:30:00","2026-04-03 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.925,20.6,31.9,428,8.7,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:30:00","2026-04-03 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.925,20.6,31.9,428,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:45:00","2026-04-03 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.105,20.45,31.7,422,9.7,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:45:00","2026-04-03 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.105,20.55,31.7,422,8.9,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:45:00","2026-04-03 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.105,20.45,31.7,422,8.8,23.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 20:45:00","2026-04-03 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.105,20.55,31.7,422,9.5,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:00:00","2026-04-03 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.1,31.8,422,8.6,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:00:00","2026-04-03 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.2,31.8,422,8.7,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:00:00","2026-04-03 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.05,31.8,422,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:00:00","2026-04-03 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.96,20.05,31.8,422,9.7,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:15:00","2026-04-03 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.85,31.9,431,9.5,9.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:15:00","2026-04-03 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.8,31.9,431,8.8,14.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:15:00","2026-04-03 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.8,31.9,431,9,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:15:00","2026-04-03 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,21.05,31.9,431,8.8,13.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:30:00","2026-04-03 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.64,19.65,32.15,433,8.9,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:30:00","2026-04-03 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.64,20.05,32.15,433,8.9,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:30:00","2026-04-03 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.64,20,32.15,433,9.4,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:30:00","2026-04-03 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.64,19.9,32.15,433,9,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:45:00","2026-04-03 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.115,19.3,32.55,432,9.4,9.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:45:00","2026-04-03 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.115,19.5,32.55,432,9.1,12.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:45:00","2026-04-03 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.115,19.3,32.55,432,9.1,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 21:45:00","2026-04-03 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.115,19,32.55,432,9.1,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:00:00","2026-04-03 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,18.8,32.85,431,9.2,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:00:00","2026-04-03 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,19.15,32.85,431,9.3,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:00:00","2026-04-03 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,18.85,32.85,431,9.4,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:00:00","2026-04-03 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.75,18.5,32.85,431,9.3,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:15:00","2026-04-03 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.51,18.5,33.1,430,9.4,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:15:00","2026-04-03 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.51,18.55,33.1,430,9.4,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:15:00","2026-04-03 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.51,18.2,33.1,430,9.5,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:15:00","2026-04-03 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.51,18.8,33.1,430,9.5,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:30:00","2026-04-03 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.27,18.1,33.4,435,9.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:30:00","2026-04-03 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.27,18.2,33.4,435,9.3,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:30:00","2026-04-03 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.27,18.5,33.4,435,9.6,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:30:00","2026-04-03 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.27,17.9,33.4,435,9.6,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:45:00","2026-04-03 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.045,17.9,33.6,435,9.3,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:45:00","2026-04-03 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.045,17.9,33.6,435,9.6,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:45:00","2026-04-03 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.045,18.3,33.6,435,9.7,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 22:45:00","2026-04-03 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.045,17.65,33.6,435,9.5,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:00:00","2026-04-03 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.86,17.45,33.7,426,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:00:00","2026-04-03 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.86,18.1,33.7,426,9.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:00:00","2026-04-03 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.86,17.7,33.7,426,9.6,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:00:00","2026-04-03 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.86,17.8,33.7,426,9.3,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:15:00","2026-04-03 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.725,17.6,33.7,430,9.3,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:15:00","2026-04-03 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.725,17.9,33.7,430,9.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:15:00","2026-04-03 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.725,17.6,33.7,430,9.7,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:15:00","2026-04-03 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.725,17.3,33.7,430,9.5,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:30:00","2026-04-03 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,17.1,33.9,424,9.5,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:30:00","2026-04-03 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,17.3,33.9,424,9.7,10.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:30:00","2026-04-03 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,17.8,33.9,424,9.9,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:30:00","2026-04-03 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.49,17.4,33.9,424,9.3,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:45:00","2026-04-04 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.27,17.2,34.3,426,9.6,9.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:45:00","2026-04-04 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.27,17.6,34.3,426,9.9,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:45:00","2026-04-04 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.27,16.9,34.3,426,9.4,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-03 23:45:00","2026-04-04 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.27,17.2,34.3,426,9.3,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:00:00","2026-04-04 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.105,17,34.6,423,9.6,9.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:00:00","2026-04-04 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.105,17.5,34.6,423,9.9,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:00:00","2026-04-04 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.105,17.1,34.6,423,9.2,9.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:00:00","2026-04-04 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.105,16.8,34.6,423,9.4,9.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:15:00","2026-04-04 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.95,16.8,34.9,424,9.5,9.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:15:00","2026-04-04 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.95,17.3,34.9,424,9.9,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:15:00","2026-04-04 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.95,16.95,34.9,424,9.2,9.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:15:00","2026-04-04 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.95,16.6,34.9,424,9.3,9.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:30:00","2026-04-04 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.67,16.4,35.3,424,9.3,9.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:30:00","2026-04-04 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.67,17.2,35.3,424,9.8,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:30:00","2026-04-04 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.67,16.7,35.3,424,9.4,9.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:30:00","2026-04-04 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.67,16.8,35.3,424,9.2,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:45:00","2026-04-04 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.55,17.1,35.5,429,9.8,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:45:00","2026-04-04 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.55,16.3,35.5,429,9.2,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:45:00","2026-04-04 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.55,16.6,35.5,429,9.4,9.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 00:45:00","2026-04-04 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.55,16.7,35.5,429,9.2,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:00:00","2026-04-04 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.38,16.5,35.9,432,9.2,9.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:00:00","2026-04-04 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.38,16.4,35.9,432,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:00:00","2026-04-04 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.38,17,35.9,432,9.8,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:00:00","2026-04-04 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.38,16.2,35.9,432,9.2,9.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:15:00","2026-04-04 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.23,16.3,36.1,428,9.4,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:15:00","2026-04-04 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.23,16.9,36.1,428,9.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:15:00","2026-04-04 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.23,16.05,36.1,428,9.2,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:15:00","2026-04-04 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.23,16.4,36.1,428,9.1,9.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 01:30:00","2026-04-04 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.035,16.3,36.4,433,9.2,9.2
