device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 18:45:00","2026-04-04 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.81,21.1,41.3,442,10.2,10.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 18:45:00","2026-04-04 19:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.81,20.8,41.3,442,9.3,24.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:00:00","2026-04-04 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.3,41.5,443,9.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:00:00","2026-04-04 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.5,41.5,443,10.1,10.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:00:00","2026-04-04 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.5,41.5,443,9.9,10
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:00:00","2026-04-04 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.4,41.5,443,9.4,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:15:00","2026-04-04 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20,41.7,452,9.3,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:15:00","2026-04-04 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.71,20.1,41.7,452,10.1,10.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:15:00","2026-04-04 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.1,41.7,452,9.4,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:15:00","2026-04-04 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.71,20.1,41.7,452,9.9,9.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:30:00","2026-04-04 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.8,21.1,41.6,463,10.1,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:30:00","2026-04-04 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,20.8,41.6,463,9,23.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:30:00","2026-04-04 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,21,41.6,463,9.9,9.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:30:00","2026-04-04 19:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,20.8,41.6,463,9.2,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:45:00","2026-04-04 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.88,20.4,41.4,452,10.1,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:45:00","2026-04-04 20:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.88,20.2,41.4,452,9.1,24.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:45:00","2026-04-04 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.88,20.35,41.4,452,9.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 19:45:00","2026-04-04 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.88,20.4,41.4,452,9.8,9.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:00:00","2026-04-04 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.78,20.1,41.5,447,10,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:00:00","2026-04-04 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.1,41.5,447,9,26
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:00:00","2026-04-04 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20.1,41.5,447,9.4,25.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:00:00","2026-04-04 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.78,20,41.5,447,9.8,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:15:00","2026-04-04 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,20.8,41.5,450,9,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:15:00","2026-04-04 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,20.8,41.5,450,9.3,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:15:00","2026-04-04 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.8,21.1,41.5,450,10,10.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:15:00","2026-04-04 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.8,21,41.5,450,9.8,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:30:00","2026-04-04 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.1,41.3,451,9,25.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:30:00","2026-04-04 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.3,41.3,451,9.9,10.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:30:00","2026-04-04 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.25,41.3,451,9.3,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:30:00","2026-04-04 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.3,41.3,451,9.8,9.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:45:00","2026-04-04 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.25,41.45,454,9.7,9.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:45:00","2026-04-04 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,20.4,41.45,454,9.9,10.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:45:00","2026-04-04 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.4,41.45,454,8.9,24.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 20:45:00","2026-04-04 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.77,20.15,41.45,454,9.3,26
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:00:00","2026-04-04 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.8,41.3,451,8.8,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:00:00","2026-04-04 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.91,20.8,41.3,451,8.9,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:00:00","2026-04-04 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,21.1,41.3,451,9.8,10
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:00:00","2026-04-04 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.91,20.9,41.3,451,9.6,9.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:15:00","2026-04-04 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.45,40.9,449,9.6,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:15:00","2026-04-04 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.35,40.9,449,8.9,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:15:00","2026-04-04 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.98,20.25,40.9,449,8.8,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:15:00","2026-04-04 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.98,20.25,40.9,449,9.4,9.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:30:00","2026-04-04 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,19.8,40.45,447,8.9,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:30:00","2026-04-04 21:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.955,20,40.45,447,8.9,22.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:30:00","2026-04-04 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,19.85,40.45,447,9.2,9.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:30:00","2026-04-04 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.05,40.45,447,9.4,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:45:00","2026-04-04 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.655,19.2,40.4,449,9,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:45:00","2026-04-04 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.655,19.45,40.4,449,9.3,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:45:00","2026-04-04 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.655,19.55,40.4,449,8.9,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 21:45:00","2026-04-04 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.655,19.35,40.4,449,9.1,9.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:00:00","2026-04-04 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.39,18.8,40.4,451,9,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:00:00","2026-04-04 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.39,19,40.4,451,9,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:00:00","2026-04-04 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.39,19.2,40.4,451,9,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:00:00","2026-04-04 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.39,19.1,40.4,451,9.2,9.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:15:00","2026-04-04 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.93,18.9,40.7,452,9.1,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:15:00","2026-04-04 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.93,18.7,40.7,452,9.1,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:15:00","2026-04-04 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.93,18.7,40.7,452,8.9,9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:15:00","2026-04-04 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.93,18.4,40.7,452,9.1,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:30:00","2026-04-04 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.525,18.3,40.9,450,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:30:00","2026-04-04 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.525,18.3,40.9,450,9.1,9.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:30:00","2026-04-04 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.525,18.1,40.9,450,9.1,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:30:00","2026-04-04 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.525,18.6,40.9,450,9.2,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:45:00","2026-04-04 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.28,17.85,41,439,9,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:45:00","2026-04-04 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.28,18,41,439,8.9,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:45:00","2026-04-04 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.28,18.05,41,439,9,9.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 22:45:00","2026-04-04 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.28,18.4,41,439,9.2,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:00:00","2026-04-04 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.055,18.1,40.95,435,9.2,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:00:00","2026-04-04 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.055,17.6,40.95,435,9,10.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:00:00","2026-04-04 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.055,17.8,40.95,435,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:00:00","2026-04-04 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.055,17.8,40.95,435,8.9,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:15:00","2026-04-04 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.79,17.6,40.9,442,8.7,8.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:15:00","2026-04-04 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.79,17.4,40.9,442,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:15:00","2026-04-04 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.79,17.6,40.9,442,8.8,9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:15:00","2026-04-04 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,17.79,17.9,40.9,442,9.2,9.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:30:00","2026-04-04 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.63,17.4,40.8,445,8.7,8.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:30:00","2026-04-04 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.63,17.7,40.8,445,9.1,9.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:30:00","2026-04-04 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.63,17.4,40.8,445,8.6,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:30:00","2026-04-04 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,17.63,17.2,40.8,445,8.8,8.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:45:00","2026-04-05 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.475,17.2,40.6,445,8.5,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:45:00","2026-04-05 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.475,16.95,40.6,445,8.7,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:45:00","2026-04-05 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.475,17.55,40.6,445,9,9.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-04 23:45:00","2026-04-05 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,17.475,17.2,40.6,445,8.6,8.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:00:00","2026-04-05 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.165,17.4,40.6,446,9,9.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:00:00","2026-04-05 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.165,17,40.6,446,8.4,8.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:00:00","2026-04-05 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.165,16.8,40.6,446,8.6,8.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:00:00","2026-04-05 00:15:00",FIFTEEN_MINUTES,HEAT,0,11,17.165,17,40.6,446,8.6,8.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:15:00","2026-04-05 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.945,16.8,40.6,446,8.5,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:15:00","2026-04-05 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.945,16.6,40.6,446,8.5,8.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:15:00","2026-04-05 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.945,16.85,40.6,446,8.4,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:15:00","2026-04-05 00:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.945,17.25,40.6,446,9,9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:30:00","2026-04-05 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.82,16.7,40.5,438,8.4,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:30:00","2026-04-05 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.82,17.1,40.5,438,8.9,9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:30:00","2026-04-05 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.82,16.6,40.5,438,8.5,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:30:00","2026-04-05 00:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.82,16.4,40.5,438,8.5,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:45:00","2026-04-05 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.595,17,40.6,440,8.9,8.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:45:00","2026-04-05 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.595,16.5,40.6,440,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:45:00","2026-04-05 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.595,16.25,40.6,440,8.4,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 00:45:00","2026-04-05 01:00:00",FIFTEEN_MINUTES,HEAT,0,11,16.595,16.5,40.6,440,8.4,8.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:00:00","2026-04-05 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.36,16.35,40.6,439,8.3,8.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:00:00","2026-04-05 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.36,16.05,40.6,439,8.4,8.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:00:00","2026-04-05 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.36,16.3,40.6,439,8.4,8.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:00:00","2026-04-05 01:15:00",FIFTEEN_MINUTES,HEAT,0,11,16.36,16.8,40.6,439,8.8,8.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:15:00","2026-04-05 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.2,16.2,40.5,437,8.2,8.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:15:00","2026-04-05 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.2,16.7,40.5,437,8.7,8.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:15:00","2026-04-05 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.2,15.9,40.5,437,8.3,8.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:15:00","2026-04-05 01:30:00",FIFTEEN_MINUTES,HEAT,0,11,16.2,16.1,40.5,437,8.3,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:30:00","2026-04-05 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.02,16.05,40.4,443,8.1,8.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:30:00","2026-04-05 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.02,16.5,40.4,443,8.6,8.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:30:00","2026-04-05 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.02,15.7,40.4,443,8.2,8.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:30:00","2026-04-05 01:45:00",FIFTEEN_MINUTES,HEAT,0,11,16.02,16,40.4,443,8.2,8.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:45:00","2026-04-05 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.92,16.45,40.3,444,8.6,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:45:00","2026-04-05 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.92,15.7,40.3,444,8.2,25
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:45:00","2026-04-05 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.92,15.9,40.3,444,8.2,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 01:45:00","2026-04-05 02:00:00",FIFTEEN_MINUTES,HEAT,1,21,15.92,16,40.3,444,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:00:00","2026-04-05 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.17,17.5,40,438,7.2,25.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:00:00","2026-04-05 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.17,17.6,40,438,7.4,24.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:00:00","2026-04-05 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.17,17.6,40,438,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:00:00","2026-04-05 02:15:00",FIFTEEN_MINUTES,HEAT,1,21,16.17,17.7,40,438,7.5,24.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:15:00","2026-04-05 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.46,18.95,39.65,438,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:15:00","2026-04-05 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.46,18.75,39.65,438,7.5,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:15:00","2026-04-05 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.46,18.55,39.65,438,7.4,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:15:00","2026-04-05 02:30:00",FIFTEEN_MINUTES,HEAT,1,21,16.46,18.6,39.65,438,7.2,24.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:30:00","2026-04-05 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.855,19.85,39.1,436,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:30:00","2026-04-05 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.855,19.6,39.1,436,7.5,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:30:00","2026-04-05 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.855,19.55,39.1,436,7.4,24.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:30:00","2026-04-05 02:45:00",FIFTEEN_MINUTES,HEAT,1,21,16.855,19.3,39.1,436,7.5,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:45:00","2026-04-05 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,20.2,38.7,436,7.6,24.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:45:00","2026-04-05 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,20,38.7,436,7.5,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:45:00","2026-04-05 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,20.5,38.7,436,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 02:45:00","2026-04-05 03:00:00",FIFTEEN_MINUTES,HEAT,1,21,17.14,20.3,38.7,436,7.3,24.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:00:00","2026-04-05 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.38,20.5,38.3,432,7.5,24.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:00:00","2026-04-05 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.38,20.8,38.3,432,8.1,8.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:00:00","2026-04-05 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.38,20.7,38.3,432,7.2,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:00:00","2026-04-05 03:15:00",FIFTEEN_MINUTES,HEAT,1,21,17.38,20.3,38.3,432,7.4,24.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:15:00","2026-04-05 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.695,20.15,37.95,431,7.4,24.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:15:00","2026-04-05 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.695,20.15,37.95,431,7.5,24.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:15:00","2026-04-05 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.695,20.15,37.95,431,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:15:00","2026-04-05 03:30:00",FIFTEEN_MINUTES,HEAT,1,21,17.695,20.7,37.95,431,7.4,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:30:00","2026-04-05 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.9,20.25,37.55,436,8,8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:30:00","2026-04-05 03:45:00",FIFTEEN_MINUTES,HEAT,0,21,17.9,20.5,37.55,436,7.4,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:30:00","2026-04-05 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.9,20,37.55,436,7.3,23.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:30:00","2026-04-05 03:45:00",FIFTEEN_MINUTES,HEAT,1,21,17.9,20.05,37.55,436,7,24.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:45:00","2026-04-05 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.03,20.3,37.2,433,7.2,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:45:00","2026-04-05 04:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.03,20.8,37.2,433,7.4,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:45:00","2026-04-05 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.03,20.7,37.2,433,8,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 03:45:00","2026-04-05 04:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.03,20.4,37.2,433,7.2,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:00:00","2026-04-05 04:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.205,20.95,36.8,437,7.5,11.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:00:00","2026-04-05 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.45,36.8,437,7.5,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:00:00","2026-04-05 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.75,36.8,437,8,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:00:00","2026-04-05 04:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.205,20.3,36.8,437,7.3,24.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:15:00","2026-04-05 04:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.42,20.4,36.4,438,7.6,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:15:00","2026-04-05 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.42,20,36.4,438,7.2,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:15:00","2026-04-05 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.42,20.05,36.4,438,7.9,7.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:15:00","2026-04-05 04:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.42,20.1,36.4,438,7.2,23.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:30:00","2026-04-05 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.51,20.4,36.1,438,7.2,23.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:30:00","2026-04-05 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.51,20.3,36.1,438,7.4,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:30:00","2026-04-05 04:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.51,20.7,36.1,438,7.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:30:00","2026-04-05 04:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.51,20.6,36.1,438,7.9,8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:45:00","2026-04-05 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.64,20.5,35.8,431,7.2,23.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:45:00","2026-04-05 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.64,20.5,35.8,431,7.2,24.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:45:00","2026-04-05 05:00:00",FIFTEEN_MINUTES,HEAT,0,21,18.64,20.9,35.8,431,7.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 04:45:00","2026-04-05 05:00:00",FIFTEEN_MINUTES,HEAT,1,21,18.64,20.7,35.8,431,7.9,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:00:00","2026-04-05 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.79,20.2,35.5,441,6.1,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:00:00","2026-04-05 05:15:00",FIFTEEN_MINUTES,HEAT,0,21,18.79,20.35,35.5,441,7.6,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:00:00","2026-04-05 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.79,20.05,35.5,441,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:00:00","2026-04-05 05:15:00",FIFTEEN_MINUTES,HEAT,1,21,18.79,19.95,35.5,441,6.7,23.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:15:00","2026-04-05 05:30:00",FIFTEEN_MINUTES,HEAT,0,21,18.86,20.85,35.25,445,7.6,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:15:00","2026-04-05 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.86,20.5,35.25,445,6.3,24.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:15:00","2026-04-05 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.86,20.65,35.25,445,7.8,7.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:15:00","2026-04-05 05:30:00",FIFTEEN_MINUTES,HEAT,1,21,18.86,20.35,35.25,445,7.2,24.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:30:00","2026-04-05 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.985,20.6,35.1,447,7.2,24.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:30:00","2026-04-05 05:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.985,20.9,35.1,447,7.7,11.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:30:00","2026-04-05 05:45:00",FIFTEEN_MINUTES,HEAT,1,21,18.985,20.35,35.1,447,7.4,24.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:30:00","2026-04-05 05:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.985,20.5,35.1,447,7.9,7.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:45:00","2026-04-05 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.495,20.1,34.7,445,8,8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:45:00","2026-04-05 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.4,34.7,445,6.4,24.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:45:00","2026-04-05 06:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.495,20.5,34.7,445,7.9,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 05:45:00","2026-04-05 06:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.495,20.1,34.7,445,7.7,24.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:00:00","2026-04-05 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.305,20.1,35.15,440,8.2,8.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:00:00","2026-04-05 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.305,20.1,35.15,440,7.9,24.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:00:00","2026-04-05 06:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.305,20.5,35.15,440,8.2,10.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:00:00","2026-04-05 06:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.305,20.5,35.15,440,7.7,24.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:15:00","2026-04-05 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.25,20.7,35.75,436,8.1,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:15:00","2026-04-05 06:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.25,20.4,35.75,436,6.9,24.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:15:00","2026-04-05 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.25,20.6,35.75,436,8.4,9.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:15:00","2026-04-05 06:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.25,20.2,35.75,436,8.5,8.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:30:00","2026-04-05 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.25,20.5,36.35,442,8.8,8.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:30:00","2026-04-05 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.25,20.7,36.35,442,8.7,8.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:30:00","2026-04-05 06:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.25,20.9,36.35,442,8.3,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:30:00","2026-04-05 06:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.25,20.75,36.35,442,8.8,24.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:45:00","2026-04-05 07:00:00",FIFTEEN_MINUTES,HEAT,1,21,19.23,21,37.2,436,9.2,15.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:45:00","2026-04-05 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.23,20.7,37.2,436,9.2,9.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:45:00","2026-04-05 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.23,20.9,37.2,436,8.8,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 06:45:00","2026-04-05 07:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.23,20.7,37.2,436,9.2,9.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:00:00","2026-04-05 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,21,38.75,427,9.6,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:00:00","2026-04-05 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.6,38.75,427,9.6,9.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:00:00","2026-04-05 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.75,38.75,427,9.2,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:00:00","2026-04-05 07:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.15,20.7,38.75,427,9.5,9.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:15:00","2026-04-05 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,21.1,39,426,9.9,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:15:00","2026-04-05 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.8,39,426,9.7,9.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:15:00","2026-04-05 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.6,39,426,9.9,10
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:15:00","2026-04-05 07:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.26,20.7,39,426,9.5,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:30:00","2026-04-05 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.065,20.7,38.7,422,10.1,10.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:30:00","2026-04-05 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.065,21.2,38.7,422,10.2,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:30:00","2026-04-05 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.065,20.8,38.7,422,9.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:30:00","2026-04-05 07:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.065,20.95,38.7,422,9.8,9.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:45:00","2026-04-05 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.06,20.9,38.55,413,10.3,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:45:00","2026-04-05 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.06,21.3,38.55,413,10.5,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:45:00","2026-04-05 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.06,21.2,38.55,413,10,10
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 07:45:00","2026-04-05 08:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.06,20.8,38.55,413,10.4,10.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:00:00","2026-04-05 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.21,21.5,38.3,413,10.5,10.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:00:00","2026-04-05 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.21,21.2,38.3,413,10.6,10.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:00:00","2026-04-05 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.21,21.5,38.3,413,10.9,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:00:00","2026-04-05 08:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.21,21,38.3,413,10.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:15:00","2026-04-05 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.08,21.1,38.6,414,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:15:00","2026-04-05 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.08,21.3,38.6,414,10.8,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:15:00","2026-04-05 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.08,21.6,38.6,414,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:15:00","2026-04-05 08:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.08,21.5,38.6,414,11.2,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:30:00","2026-04-05 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.98,21.4,38.6,410,11.1,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:30:00","2026-04-05 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.98,21.7,38.6,410,11,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:30:00","2026-04-05 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.98,21.2,38.6,410,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:30:00","2026-04-05 08:45:00",FIFTEEN_MINUTES,HEAT,0,21,18.98,21.6,38.6,410,11.4,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:45:00","2026-04-05 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.05,21.7,38.5,418,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:45:00","2026-04-05 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.05,21.4,38.5,418,11.4,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:45:00","2026-04-05 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.05,22,38.5,418,11.2,11.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 08:45:00","2026-04-05 09:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.05,21.6,38.5,418,11.3,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:00:00","2026-04-05 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,21.5,37.95,418,11.5,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:00:00","2026-04-05 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,21.85,37.95,418,11.4,11.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:00:00","2026-04-05 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,21.6,37.95,418,11.6,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:00:00","2026-04-05 09:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.16,21.4,37.95,418,11.4,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:15:00","2026-04-05 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.415,21.7,37.4,413,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:15:00","2026-04-05 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.415,21.5,37.4,413,11.6,11.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:15:00","2026-04-05 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.415,21.65,37.4,413,11.8,11.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:15:00","2026-04-05 09:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.415,22.1,37.4,413,11.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:30:00","2026-04-05 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.505,22.1,37.4,414,11.8,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:30:00","2026-04-05 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.505,21.75,37.4,414,11.9,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:30:00","2026-04-05 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.505,21.7,37.4,414,11.9,11.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:30:00","2026-04-05 09:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.505,21.55,37.4,414,11.7,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:45:00","2026-04-05 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.765,21.5,37,416,11.7,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:45:00","2026-04-05 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.765,21.8,37,416,11.9,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:45:00","2026-04-05 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.765,21.6,37,416,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 09:45:00","2026-04-05 10:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.765,21.6,37,416,11.9,11.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:00:00","2026-04-05 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.86,22.15,36.3,405,12.1,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:00:00","2026-04-05 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.86,21.8,36.3,405,12.1,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:00:00","2026-04-05 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.86,21.8,36.3,405,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:00:00","2026-04-05 10:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.86,21.6,36.3,405,11.8,11.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:15:00","2026-04-05 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,21.9,36.4,410,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:15:00","2026-04-05 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,21.6,36.4,410,11.7,11.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:15:00","2026-04-05 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,21.6,36.4,410,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:15:00","2026-04-05 10:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.77,21.7,36.4,410,12.4,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:30:00","2026-04-05 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.925,21.8,36.3,410,12,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:30:00","2026-04-05 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.925,22.15,36.3,410,12.4,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:30:00","2026-04-05 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.925,21.9,36.3,410,12.7,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:30:00","2026-04-05 10:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.925,21.8,36.3,410,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:45:00","2026-04-05 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,21.8,36.3,408,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:45:00","2026-04-05 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,21.8,36.3,408,12.2,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:45:00","2026-04-05 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,22,36.3,408,12.9,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 10:45:00","2026-04-05 11:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.94,22.05,36.3,408,12.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:00:00","2026-04-05 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.985,21.7,36.5,419,12,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:00:00","2026-04-05 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.985,21.6,36.5,419,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:00:00","2026-04-05 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.985,21.9,36.5,419,12.9,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:00:00","2026-04-05 11:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.985,21.85,36.5,419,12.6,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:15:00","2026-04-05 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,21.8,36.8,414,12.7,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:15:00","2026-04-05 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,21.9,36.8,414,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:15:00","2026-04-05 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,21.6,36.8,414,12.2,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:15:00","2026-04-05 11:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.02,21.8,36.8,414,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:30:00","2026-04-05 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.1,21.8,37.05,415,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:30:00","2026-04-05 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.1,21.75,37.05,415,12.8,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:30:00","2026-04-05 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.1,22.1,37.05,415,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:30:00","2026-04-05 11:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.1,21.6,37.05,415,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:45:00","2026-04-05 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.215,21.7,36.75,411,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:45:00","2026-04-05 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.215,21.6,36.75,411,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:45:00","2026-04-05 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.215,21.9,36.75,411,12.3,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 11:45:00","2026-04-05 12:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.215,21.9,36.75,411,13.1,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:00:00","2026-04-05 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.25,21.8,36.4,408,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:00:00","2026-04-05 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.25,21.6,36.4,408,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:00:00","2026-04-05 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.25,21.8,36.4,408,13,13
