device_id,space_uuid,interval_start_time,interval_end_time,time_range,operation_mode,was_adjusting_temperature,target_temperature_in_celsius,median_temperature_in_celsius,median_return_temperature_in_celsius,median_humidity_in_percent,median_carbon_dioxide_in_ppm,low_pressure_highest_in_bar,high_pressure_highest_in_bar
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:00:00","2026-04-05 12:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.25,21.5,36.4,408,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:15:00","2026-04-05 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,21.7,35.9,411,12.8,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:15:00","2026-04-05 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,21.8,35.9,411,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:15:00","2026-04-05 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,21.8,35.9,411,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:15:00","2026-04-05 12:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,21.6,35.9,411,12.4,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:30:00","2026-04-05 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,21.6,35.65,410,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:30:00","2026-04-05 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,21.6,35.65,410,12.4,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:30:00","2026-04-05 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,21.8,35.65,410,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:30:00","2026-04-05 12:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.42,21.8,35.65,410,13,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:45:00","2026-04-05 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.51,21.6,34.8,407,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:45:00","2026-04-05 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.51,21.8,34.8,407,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:45:00","2026-04-05 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.51,21.8,34.8,407,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 12:45:00","2026-04-05 13:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.51,21.5,34.8,407,12.3,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:00:00","2026-04-05 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.54,21.8,34.5,404,13.1,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:00:00","2026-04-05 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.54,21.7,34.5,404,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:00:00","2026-04-05 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.54,21.6,34.5,404,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:00:00","2026-04-05 13:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.54,21.9,34.5,404,13,13
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:15:00","2026-04-05 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.9,34.1,409,13.1,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:15:00","2026-04-05 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.7,34.1,409,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:15:00","2026-04-05 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.7,34.1,409,12.8,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:15:00","2026-04-05 13:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,22,34.1,409,13,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:30:00","2026-04-05 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,21.7,34.1,407,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:30:00","2026-04-05 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,21.9,34.1,407,13,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:30:00","2026-04-05 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,21.9,34.1,407,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:30:00","2026-04-05 13:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.605,21.7,34.1,407,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:45:00","2026-04-05 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,21.6,33.9,403,12.8,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:45:00","2026-04-05 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,21.8,33.9,403,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:45:00","2026-04-05 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,21.6,33.9,403,12.3,12.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 13:45:00","2026-04-05 14:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.63,21.9,33.9,403,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:00:00","2026-04-05 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.68,21.8,33.95,410,12.9,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:00:00","2026-04-05 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.68,21.6,33.95,410,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:00:00","2026-04-05 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.68,21.8,33.95,410,13,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:00:00","2026-04-05 14:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.68,21.6,33.95,410,12.7,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:15:00","2026-04-05 14:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.9,34.35,406,13,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:15:00","2026-04-05 14:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.6,34.35,406,12.7,12.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:15:00","2026-04-05 14:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.9,34.35,406,13.1,13.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:15:00","2026-04-05 14:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.6,34.35,406,12.2,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:30:00","2026-04-05 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.77,21.6,34.5,409,12.7,12.7
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:30:00","2026-04-05 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.77,21.9,34.5,409,13,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:30:00","2026-04-05 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.77,21.6,34.5,409,12.2,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:30:00","2026-04-05 14:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.77,21.9,34.5,409,13.1,13.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:45:00","2026-04-05 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.78,21.9,34.5,410,13.1,13.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:45:00","2026-04-05 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.78,21.6,34.5,410,12.7,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:45:00","2026-04-05 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.78,21.6,34.5,410,12.2,12.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 14:45:00","2026-04-05 15:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.78,21.8,34.5,410,13,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:00:00","2026-04-05 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,21.6,34.3,413,12.7,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:00:00","2026-04-05 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,21.8,34.3,413,13,13.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:00:00","2026-04-05 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,21.8,34.3,413,12.9,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:00:00","2026-04-05 15:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.65,21.6,34.3,413,12.2,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:15:00","2026-04-05 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.7,34.3,406,12.9,13
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:15:00","2026-04-05 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.5,34.3,406,12.7,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:15:00","2026-04-05 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.6,34.3,406,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:15:00","2026-04-05 15:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.675,21.75,34.3,406,13,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:30:00","2026-04-05 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.7,34.5,401,13,13.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:30:00","2026-04-05 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.5,34.5,401,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:30:00","2026-04-05 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.4,34.5,401,12.6,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:30:00","2026-04-05 15:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.58,21.6,34.5,401,12.9,12.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:45:00","2026-04-05 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.645,21.4,34.7,402,12.6,12.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:45:00","2026-04-05 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.645,21.4,34.7,402,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:45:00","2026-04-05 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.645,21.6,34.7,402,12.8,12.9
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 15:45:00","2026-04-05 16:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.645,21.6,34.7,402,13,13.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:00:00","2026-04-05 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.6,34.8,398,12.9,13.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:00:00","2026-04-05 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.3,34.8,398,12.6,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:00:00","2026-04-05 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.5,34.8,398,12.8,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:00:00","2026-04-05 16:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.4,34.8,398,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:15:00","2026-04-05 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,21.3,34.9,405,12.5,12.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:15:00","2026-04-05 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,21.3,34.9,405,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:15:00","2026-04-05 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,21.4,34.9,405,12.8,12.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:15:00","2026-04-05 16:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,21.5,34.9,405,12.9,13
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:30:00","2026-04-05 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.3,35,407,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:30:00","2026-04-05 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.3,35,407,12.7,12.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:30:00","2026-04-05 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.2,35,407,12.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:30:00","2026-04-05 16:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.56,21.4,35,407,12.8,13
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:45:00","2026-04-05 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.46,21.3,35.05,406,12.8,12.9
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:45:00","2026-04-05 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.46,21.2,35.05,406,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:45:00","2026-04-05 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.46,21.1,35.05,406,12.4,12.4
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 16:45:00","2026-04-05 17:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.46,21.2,35.05,406,12.7,12.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:00:00","2026-04-05 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.4,21,35.3,408,12.4,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:00:00","2026-04-05 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.4,21.1,35.3,408,12.1,12.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:00:00","2026-04-05 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.4,21.1,35.3,408,12.6,12.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:00:00","2026-04-05 17:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.4,21.2,35.3,408,12.7,12.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:15:00","2026-04-05 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.44,21,35.5,410,12.1,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:15:00","2026-04-05 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.44,21.1,35.5,410,12.7,12.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:15:00","2026-04-05 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.44,21,35.5,410,12.5,12.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:15:00","2026-04-05 17:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.44,20.9,35.5,410,12.3,12.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:30:00","2026-04-05 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.8,35.5,414,12.3,12.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:30:00","2026-04-05 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.85,35.5,414,12.5,12.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:30:00","2026-04-05 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,21,35.5,414,12.6,12.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:30:00","2026-04-05 17:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.55,20.9,35.5,414,12.1,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:45:00","2026-04-05 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.65,35.5,410,12.2,12.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:45:00","2026-04-05 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.75,35.5,410,12,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:45:00","2026-04-05 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.85,35.5,410,12.5,12.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 17:45:00","2026-04-05 18:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.57,20.7,35.5,410,12.4,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:00:00","2026-04-05 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.5,36,412,12.1,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:00:00","2026-04-05 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.7,36,412,12.4,12.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:00:00","2026-04-05 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.6,36,412,12.3,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:00:00","2026-04-05 18:15:00",FIFTEEN_MINUTES,HEAT,0,21,20.38,20.7,36,412,11.9,12
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:15:00","2026-04-05 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.275,20.6,36.6,411,12.2,12.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:15:00","2026-04-05 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.275,20.6,36.6,411,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:15:00","2026-04-05 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.275,20.5,36.6,411,12.2,12.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:15:00","2026-04-05 18:30:00",FIFTEEN_MINUTES,HEAT,0,21,20.275,20.4,36.6,411,11.9,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:30:00","2026-04-05 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.125,20.3,37.1,410,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:30:00","2026-04-05 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.125,20.4,37.1,410,12.1,12.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:30:00","2026-04-05 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.125,20.5,37.1,410,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:30:00","2026-04-05 18:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.125,20.3,37.1,410,12,12.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:45:00","2026-04-05 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.945,20.3,37.35,409,12,12.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:45:00","2026-04-05 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.945,20.15,37.35,409,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:45:00","2026-04-05 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.945,20.3,37.35,409,11.8,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 18:45:00","2026-04-05 19:00:00",FIFTEEN_MINUTES,HEAT,0,21,19.945,20.2,37.35,409,11.9,12
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:00:00","2026-04-05 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20,37.7,412,11.8,25.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:00:00","2026-04-05 19:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.875,20,37.7,412,11.7,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:00:00","2026-04-05 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.875,20.2,37.7,412,11.8,11.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:00:00","2026-04-05 19:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.875,20.2,37.7,412,11.9,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:15:00","2026-04-05 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.82,20.4,38.1,413,11.7,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:15:00","2026-04-05 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.82,20.6,38.1,413,10.5,25.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:15:00","2026-04-05 19:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.82,20.5,38.1,413,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:15:00","2026-04-05 19:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.82,20.5,38.1,413,11.8,12
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:30:00","2026-04-05 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.8,38.2,416,11.6,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:30:00","2026-04-05 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.7,38.2,416,11.7,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:30:00","2026-04-05 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.8,38.2,416,11.8,11.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:30:00","2026-04-05 19:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.99,20.8,38.2,416,10.4,12.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:45:00","2026-04-05 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,20.4,38.4,410,11.5,11.5
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:45:00","2026-04-05 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,20.4,38.4,410,11.6,11.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:45:00","2026-04-05 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,20.3,38.4,410,10.8,12.4
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 19:45:00","2026-04-05 20:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.17,20.4,38.4,410,11.7,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:00:00","2026-04-05 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.2,38.75,417,11.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:00:00","2026-04-05 20:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.955,20,38.75,417,11,26.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:00:00","2026-04-05 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.1,38.75,417,11.4,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:00:00","2026-04-05 20:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.955,20.1,38.75,417,11.5,11.7
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:15:00","2026-04-05 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.2,39.5,414,11.5,11.6
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:15:00","2026-04-05 20:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.85,20.2,39.5,414,11.6,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:15:00","2026-04-05 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.3,39.5,414,10,25.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:15:00","2026-04-05 20:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.85,20.2,39.5,414,11.4,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:30:00","2026-04-05 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.97,20.8,39.5,416,10,13.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:30:00","2026-04-05 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.97,20.7,39.5,416,11.6,11.6
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:30:00","2026-04-05 20:45:00",FIFTEEN_MINUTES,HEAT,1,21,19.97,20.9,39.5,416,11.4,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:30:00","2026-04-05 20:45:00",FIFTEEN_MINUTES,HEAT,0,21,19.97,20.8,39.5,416,11.4,11.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:45:00","2026-04-05 21:00:00",FIFTEEN_MINUTES,HEAT,1,21,20.09,20.1,40.2,409,10.3,25.7
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:45:00","2026-04-05 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.3,40.2,409,11.2,11.2
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:45:00","2026-04-05 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.3,40.2,409,11.5,11.6
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 20:45:00","2026-04-05 21:00:00",FIFTEEN_MINUTES,HEAT,0,21,20.09,20.2,40.2,409,11.3,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:00:00","2026-04-05 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.865,20.2,40.8,418,9.9,25.1
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:00:00","2026-04-05 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.865,20.1,40.8,418,11.5,11.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:00:00","2026-04-05 21:15:00",FIFTEEN_MINUTES,HEAT,1,21,19.865,20,40.8,418,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:00:00","2026-04-05 21:15:00",FIFTEEN_MINUTES,HEAT,0,21,19.865,20.1,40.8,418,11.2,11.3
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:15:00","2026-04-05 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.895,20.7,40.8,424,11.4,11.5
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:15:00","2026-04-05 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.895,20.8,40.8,424,9.9,25.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:15:00","2026-04-05 21:30:00",FIFTEEN_MINUTES,HEAT,1,21,19.895,20.9,40.8,424,11.1,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:15:00","2026-04-05 21:30:00",FIFTEEN_MINUTES,HEAT,0,21,19.895,20.8,40.8,424,11.1,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:30:00","2026-04-05 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.18,20.35,40.8,418,11.1,11.3
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:30:00","2026-04-05 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.18,20.25,40.8,418,10.3,12.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:30:00","2026-04-05 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.18,20.45,40.8,418,11,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:30:00","2026-04-05 21:45:00",FIFTEEN_MINUTES,HEAT,0,21,20.18,20.4,40.8,418,11.4,11.5
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:45:00","2026-04-05 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.91,20.05,41.55,419,11.4,11.4
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:45:00","2026-04-05 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.91,20,41.55,419,11,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:45:00","2026-04-05 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.91,19.8,41.55,419,10.5,12.2
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 21:45:00","2026-04-05 22:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.91,20,41.55,419,11.1,11.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:00:00","2026-04-05 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.67,19.8,42.25,414,11,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:00:00","2026-04-05 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.67,19.8,42.25,414,10.9,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:00:00","2026-04-05 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.67,19.6,42.25,414,10.8,12
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:00:00","2026-04-05 22:15:00",FIFTEEN_MINUTES,HEAT,0,11,19.67,19.9,42.25,414,11.3,11.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:15:00","2026-04-05 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.68,19.5,42.7,412,11,11.1
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:15:00","2026-04-05 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.68,19.3,42.7,412,11,11.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:15:00","2026-04-05 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.68,19.6,42.7,412,11.3,11.3
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:15:00","2026-04-05 22:30:00",FIFTEEN_MINUTES,HEAT,0,11,19.68,19.5,42.7,412,10.8,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:30:00","2026-04-05 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.575,19.3,43.4,411,10.9,11
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:30:00","2026-04-05 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.575,19,43.4,411,11,11.1
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:30:00","2026-04-05 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.575,19.25,43.4,411,10.7,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:30:00","2026-04-05 22:45:00",FIFTEEN_MINUTES,HEAT,0,11,19.575,19.4,43.4,411,11.2,11.2
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:45:00","2026-04-05 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,19,43.5,415,10.6,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:45:00","2026-04-05 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,18.8,43.5,415,10.9,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:45:00","2026-04-05 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,19.2,43.5,415,11,11.1
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 22:45:00","2026-04-05 23:00:00",FIFTEEN_MINUTES,HEAT,0,11,19.33,19,43.5,415,10.8,11
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:00:00","2026-04-05 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.9,19.1,43.3,414,10.9,11
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:00:00","2026-04-05 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.9,18.8,43.3,414,10.7,10.9
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:00:00","2026-04-05 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.9,18.5,43.3,414,10.8,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:00:00","2026-04-05 23:15:00",FIFTEEN_MINUTES,HEAT,0,11,18.9,18.3,43.3,414,10.5,10.5
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:15:00","2026-04-05 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,18.7,43.2,416,10.4,10.4
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:15:00","2026-04-05 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,18.5,43.2,416,10.6,10.8
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:15:00","2026-04-05 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,18.2,43.2,416,10.8,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:15:00","2026-04-05 23:30:00",FIFTEEN_MINUTES,HEAT,0,11,18.6,18.9,43.2,416,10.8,10.9
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:30:00","2026-04-05 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.31,18.4,43.4,411,10.3,10.3
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:30:00","2026-04-05 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.31,18.3,43.4,411,10.5,10.6
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:30:00","2026-04-05 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.31,18.1,43.4,411,10.7,10.8
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:30:00","2026-04-05 23:45:00",FIFTEEN_MINUTES,HEAT,0,11,18.31,18.7,43.4,411,10.7,10.8
bdaf0e14-2cd1-43c8-b9ea-b3c90309f773,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:45:00","2026-04-06 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.155,18.3,43.5,411,10.2,10.2
930f3621-05df-4574-9270-9d994c5b716c,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:45:00","2026-04-06 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.155,18,43.5,411,10.6,10.7
1c893f75-4599-4402-9d4c-1017aa858fa8,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:45:00","2026-04-06 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.155,18.6,43.5,411,10.7,10.8
e72fea56-abe7-4d3f-a0ed-1e6b6c462157,3dbed10b-9e88-4163-916d-3182e2ecc69f,"2026-04-05 23:45:00","2026-04-06 00:00:00",FIFTEEN_MINUTES,HEAT,0,11,18.155,18.15,43.5,411,10.4,10.5
